time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093300,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8930358886719,281.51922607421875,286.3981628417969,284.3178405761719,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105841965497e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.0697111722256523e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8825378417969,281.50518798828125,286.3981628417969,284.3178405761719,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.992630132008344e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8615417480469,281.4770812988281,286.3981628417969,284.3178405761719,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369372756750237e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.849011255217192e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8615417480469,281.4770812988281,286.3981628417969,284.3178405761719,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369372756750237e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.849011255217192e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8406066894531,281.4489440917969,286.3981628417969,284.3178405761719,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105841965497e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.716732526801934e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8406066894531,281.4489440917969,286.3981628417969,284.3178405761719,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105841965497e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.716732526801934e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8197021484375,281.4208068847656,286.3981628417969,284.3178405761719,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369372756750237e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.594313630448596e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.8197021484375,281.4208068847656,286.3981628417969,284.3178405761719,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369372756750237e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.594313630448596e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7988586425781,281.3926696777344,286.3981628417969,284.3178405761719,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.4808895230089547e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7988586425781,281.3926696777344,286.3981628417969,284.3178405761719,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.4808895230089547e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7884826660156,281.37860107421875,286.3981628417969,284.3178405761719,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.4274223758548032e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7781066894531,281.3645324707031,286.3981628417969,284.3178405761719,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.3761413129032007e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7574462890625,281.3363952636719,286.3981628417969,284.3178405761719,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.2783839338226244e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7574462890625,281.3363952636719,286.3981628417969,284.3178405761719,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.2783839338226244e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.73687744140625,281.3083190917969,286.3981628417969,284.3178405761719,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.187708335237403e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.73687744140625,281.3083190917969,286.3981628417969,284.3178405761719,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.187708335237403e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7164001464844,281.2802734375,286.3981628417969,284.3178405761719,286.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.1034087492589606e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.7164001464844,281.2802734375,286.3981628417969,284.3178405761719,286.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.1034087492589606e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-5.116788611737866e-13,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-5.388241393865234e-13,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-3.979735920152383e-13,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-5.388224046630474e-13,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-2.555920319141647e-12,287.35675048828125,294.1499938964844,281.69610595703125,281.25225830078125,286.3981628417969,284.3178405761719,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.67978010544007e-13,-1.0647518475619324e-17,5.679886357252972e-13,2.2209024983649295e-12,0.0,0.0,0.0,0.0,60.0,-1.024984271680296e-06,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-5.116788611737866e-13,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-5.388241393865234e-13,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-3.979735920152383e-13,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-5.388224046630474e-13,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-2.555920319141647e-12,287.35675048828125,294.1499938964844,281.69610595703125,281.25225830078125,286.3981628417969,284.3178405761719,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.67978010544007e-13,-1.0647518475619324e-17,5.679886357252972e-13,2.2209024983649295e-12,0.0,0.0,0.0,0.0,60.0,-1.024984271680296e-06,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.6859741210937,281.23828125,286.3981628417969,284.3178405761719,286.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-7.280913223439711e-07,-0.0,-1.401298464324817e-45,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.6759033203125,281.2243347167969,286.3981628417969,284.3178405761719,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-7.816040010766301e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.6558837890625,281.1964416503906,286.3981628417969,284.3178405761719,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070423811985079e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.30084218250704e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.6558837890625,281.1964416503906,286.3981628417969,284.3178405761719,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070423811985079e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.30084218250704e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.63604736328125,281.16864013671875,286.3981628417969,284.3178405761719,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369371929569625e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.08542495178699e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.63604736328125,281.16864013671875,286.3981628417969,284.3178405761719,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369371929569625e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.08542495178699e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.61639404296875,281.14093017578125,286.3981628417969,284.3178405761719,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-7.605860332660086e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.61639404296875,281.14093017578125,286.3981628417969,284.3178405761719,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-7.605860332660086e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,5.116788611737866e-13,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.388241393865234e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,3.979735920152383e-13,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,5.388224046630474e-13,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.555920319141647e-12,287.35675048828125,294.1499938964844,281.596923828125,281.1133117675781,286.3981628417969,284.3178405761719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.310156840129585e-12,-1.0833597717496804e-17,-2.31014599810786e-12,-1.6802339142425737e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.094415650499286e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,5.116788611737866e-13,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.388241393865234e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,3.979735920152383e-13,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,5.388224046630474e-13,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.555920319141647e-12,287.35675048828125,294.1499938964844,281.596923828125,281.1133117675781,286.3981628417969,284.3178405761719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.310156840129585e-12,-1.0833597717496804e-17,-2.31014599810786e-12,-1.6802339142425737e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.094415650499286e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.5872497558594,281.0995178222656,286.3981628417969,284.3178405761719,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-6.844613835710334e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.5776672363281,281.0857849121094,286.3981628417969,284.3178405761719,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-6.602782036679855e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.5586242675781,281.0583801269531,286.3981628417969,284.3178405761719,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-6.133464580670989e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.5586242675781,281.0583801269531,286.3981628417969,284.3178405761719,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-6.133464580670989e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.53985595703125,281.0310974121094,286.3981628417969,284.3178405761719,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-5.70467989291501e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.53985595703125,281.0310974121094,286.3981628417969,284.3178405761719,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-5.70467989291501e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.5213317871094,281.0039367675781,286.3981628417969,284.3178405761719,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-5.297756047184521e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.5213317871094,281.0039367675781,286.3981628417969,284.3178405761719,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-5.297756047184521e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.5030517578125,280.9769287109375,286.3981628417969,284.3178405761719,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0100640364727784e-13,-8.792278093115992e-18,4.0101521278992913e-13,-2.823527436163209e-12,0.0,0.0,0.0,0.0,60.0,-4.922256380268664e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.5030517578125,280.9769287109375,286.3981628417969,284.3178405761719,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0100640364727784e-13,-8.792278093115992e-18,4.0101521278992913e-13,-2.823527436163209e-12,0.0,0.0,0.0,0.0,60.0,-4.922256380268664e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
