time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095700,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.4940185546875,280.9634704589844,286.3981628417969,284.3178405761719,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-4.748966091483453e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.4850769042969,280.9500732421875,286.3981628417969,284.3178405761719,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369371102389012e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.580913639529172e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.4673767089844,280.9233703613281,286.3981628417969,284.3178405761719,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-4.259154309238511e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.4673767089844,280.9233703613281,286.3981628417969,284.3178405761719,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-4.259154309238511e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.45001220703125,280.8968505859375,286.3981628417969,284.3178405761719,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-3.968591784087039e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.45001220703125,280.8968505859375,286.3981628417969,284.3178405761719,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-3.968591784087039e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.4328308105469,280.87030029296875,286.3981628417969,284.3178405761719,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-3.6759797694685403e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.4328308105469,280.87030029296875,286.3981628417969,284.3178405761719,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-3.6759797694685403e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.4157409667969,280.8435974121094,286.3981628417969,284.3178405761719,286.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-3.415703417886107e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.4157409667969,280.8435974121094,286.3981628417969,284.3178405761719,286.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-3.415703417886107e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.4072265625,280.8302001953125,286.3981628417969,284.3178405761719,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-3.2934210025814536e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.3987121582031,280.8167419433594,286.3981628417969,284.3178405761719,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-3.172277445173677e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.3817749023437,280.7897644042969,286.3981628417969,284.3178405761719,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.950484372377105e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.3817749023437,280.7897644042969,286.3981628417969,284.3178405761719,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.950484372377105e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.36492919921875,280.7626647949219,286.3981628417969,284.3178405761719,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.753967578428274e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.36492919921875,280.7626647949219,286.3981628417969,284.3178405761719,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.753967578428274e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.3481140136719,280.7354431152344,286.3981628417969,284.3178405761719,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.5485701371508185e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.3481140136719,280.7354431152344,286.3981628417969,284.3178405761719,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.5485701371508185e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.33135986328125,280.7081298828125,286.3981628417969,284.3178405761719,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.364349853678505e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.33135986328125,280.7081298828125,286.3981628417969,284.3178405761719,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.364349853678505e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.3230285644531,280.6944580078125,286.3981628417969,284.3178405761719,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.278501796126875e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.3146667480469,280.6807556152344,286.3981628417969,284.3178405761719,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.1999406385475606e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.29803466796875,280.6533203125,286.3981628417969,284.3178405761719,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.043045981281466e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.29803466796875,280.6533203125,286.3981628417969,284.3178405761719,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.043045981281466e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.28143310546875,280.6258544921875,286.3981628417969,284.3178405761719,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.9143878660088379e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.28143310546875,280.6258544921875,286.3981628417969,284.3178405761719,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.9143878660088379e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.2648620605469,280.5983581542969,286.3981628417969,284.3178405761719,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0100640364727784e-13,-8.792278920296605e-18,4.0101521278992913e-13,-2.823527436163209e-12,0.0,0.0,0.0,0.0,60.0,-1.7732054402586073e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,281.2648620605469,280.5983581542969,286.3981628417969,284.3178405761719,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0100640364727784e-13,-8.792278920296605e-18,4.0101521278992913e-13,-2.823527436163209e-12,0.0,0.0,0.0,0.0,60.0,-1.7732054402586073e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.24835205078125,280.57086181640625,286.3981628417969,284.3178405761719,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6422701776264148e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.24835205078125,280.57086181640625,286.3981628417969,284.3178405761719,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6422701776264148e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.2400817871094,280.5570983886719,286.3981628417969,284.3178405761719,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410693208311662e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.58534177785441e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.2318420410156,280.5433654785156,286.3981628417969,284.3178405761719,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.5297796096547245e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.2153625488281,280.515869140625,286.3981628417969,284.3178405761719,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.422526594296869e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.2153625488281,280.515869140625,286.3981628417969,284.3178405761719,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.422526594296869e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,5.116788611737866e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.388241393865234e-13,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,3.979735920152383e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,5.388224046630474e-13,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.555920319141647e-12,287.35675048828125,294.1499938964844,281.1988830566406,280.4884338378906,286.3981628417969,284.3178405761719,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,2.310156840129585e-12,-1.083359937185803e-17,-2.31014599810786e-12,-1.6802339142425737e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3232434525889405e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,5.116788611737866e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.388241393865234e-13,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,3.979735920152383e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,5.388224046630474e-13,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.555920319141647e-12,287.35675048828125,294.1499938964844,281.1988830566406,280.4884338378906,286.3981628417969,284.3178405761719,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,2.310156840129585e-12,-1.083359937185803e-17,-2.31014599810786e-12,-1.6802339142425737e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3232434525889405e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.1824035644531,280.4610595703125,286.3981628417969,284.3178405761719,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.2319303266394854e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.1824035644531,280.4610595703125,286.3981628417969,284.3178405761719,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.2319303266394854e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.1659545898437,280.4337463378906,286.3981628417969,284.3178405761719,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.1449437664623477e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,281.1659545898437,280.4337463378906,286.3981628417969,284.3178405761719,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.1449437664623477e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
