time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100560,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.7928161621094,279.89862060546875,286.3981628417969,284.3178405761719,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-2.5094033517802927e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7709655761719,279.8754577636719,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.3545581484540893e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7709655761719,279.8754577636719,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.3545581484540893e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7488708496094,279.8526611328125,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.149615951907436e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7488708496094,279.8526611328125,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.149615951907436e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7265319824219,279.8302001953125,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7265319824219,279.8302001953125,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7041015625,279.8081359863281,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.835371321590173e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.7041015625,279.8081359863281,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.835371321590173e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.6928405761719,279.7972717285156,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.8786368016776578e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.6815490722656,279.7864990234375,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369371102389012e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8125998479945338e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.6590270996094,279.76531982421875,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.6235976119105544e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.6590270996094,279.76531982421875,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029104187604269e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.6235976119105544e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.63653564453125,279.7445983886719,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.4938009940124175e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.63653564453125,279.7445983886719,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105014784881e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-1.4938009940124175e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.6141662597656,279.7243957519531,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4186554153639008e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.6141662597656,279.7243957519531,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4186554153639008e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.59197998046875,279.7047119140625,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.5165722899723733e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.59197998046875,279.7047119140625,286.3981628417969,284.3178405761719,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.5165722899723733e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.5809936523437,279.6950988769531,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369372756750237e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4414268001416984e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.570068359375,279.68560791015625,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-1.1079562682425603e-05,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.5484313964844,279.6671142578125,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.140337634657044e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.5484313964844,279.6671142578125,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.140337634657044e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.5272216796875,279.64923095703125,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.123314970958745e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.5272216796875,279.64923095703125,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070424639165693e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.123314970958745e-06,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.50640869140625,279.6319885253906,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.486428555443126e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.50640869140625,279.6319885253906,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.486428555443126e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.48614501953125,279.6154479980469,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.372437618054392e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.48614501953125,279.6154479980469,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.372437618054392e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.4761962890625,279.6074523925781,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-2.362300364211479e-07,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.4664306640625,279.5996398925781,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.167826894898141e-12,-7.369372756750237e-18,3.1678342674729128e-12,-3.797554718604213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6921394774271908e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.4473571777344,279.5845642089844,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-6.890611814469595e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.4473571777344,279.5845642089844,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-6.890611814469595e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.4289855957031,279.5702514648437,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070425466346309e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.042253027274455e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.4289855957031,279.5702514648437,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1988424536018014e-12,-1.2070425466346309e-17,-2.198830527377904e-12,3.194929780805933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.042253027274455e-08,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.4114074707031,279.5567626953125,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012832692477e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5894405791527788e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.4114074707031,279.5567626953125,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012832692477e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5894405791527788e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.3946228027344,279.5440979003906,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105841965497e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-9.700597658479636e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,-2.558394305868933e-13,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,-2.694120696932617e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,-1.9898679600761922e-13,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,-2.694112023315237e-13,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,-1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.3946228027344,279.5440979003906,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.123208172801152e-13,-1.0029105841965497e-17,5.123308461502107e-13,5.394258173821442e-13,0.0,0.0,0.0,0.0,60.0,-9.700597658479636e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.3865966796875,279.5381164550781,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.41069238113105e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-8.584801314270862e-09,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
