time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102960,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.3787536621094,279.5323181152344,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.2544997552859107e-12,-1.1452012005511861e-17,-2.254488262742882e-12,1.513453208243365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.537318325034903e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.3638610839844,279.5214233398437,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-6.034408972510619e-09,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0,287.35675048828125,294.1499938964844,280.3638610839844,279.5214233398437,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.566636240162236e-13,-9.410691553950437e-18,4.566730023650156e-13,-1.142050863600641e-12,0.0,0.0,0.0,0.0,60.0,-6.034408972510619e-09,-0.0,-0.0,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.3500061035156,279.511474609375,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.056512508370357e-12,-6.132546248671655e-18,3.056518579902523e-12,-7.160508297410218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.924431777439622e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.558394305868933e-13,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.694120696932617e-13,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9898679600761922e-13,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.694112023315237e-13,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2779601595708234e-12,287.35675048828125,294.1499938964844,280.3500061035156,279.511474609375,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.056512508370357e-12,-6.132546248671655e-18,3.056518579902523e-12,-7.160508297410218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.924431777439622e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,7.851199690378508e-09,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,8.267718065724239e-09,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,6.106506855729776e-09,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,8.267690532193228e-09,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,3.921804392348349e-08,287.35675048828125,294.1499938964844,280.33856201171875,279.504638671875,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.365687875766525e-08,1.0462313795259889e-13,8.36567721762549e-08,-1.914256273494175e-07,0.0,0.0,0.0,-4.712055670097471e-07,60.0,-0.0002434106718283,-0.0,-4.771664817150535e-16,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,7.851199690378508e-09,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,8.267718065724239e-09,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,6.106506855729776e-09,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,8.267690532193228e-09,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,3.921804392348349e-08,287.35675048828125,294.1499938964844,280.33856201171875,279.504638671875,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.365687875766525e-08,1.0462313795259889e-13,8.36567721762549e-08,-1.914256273494175e-07,0.0,0.0,0.0,-4.712055670097471e-07,60.0,-0.0002434106718283,-0.0,-4.771664817150535e-16,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,1.3001785248434317e-07,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.3691548872429848e-07,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.0112528769923301e-07,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.369150481878023e-07,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,6.494606736850983e-07,287.35675048828125,294.1499938964844,280.3308410644531,279.5028381347656,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3853582458978051e-06,1.732701981026208e-12,1.3853564269084018e-06,-3.1700583349447697e-06,0.0,0.0,0.0,-7.80331902205944e-06,60.0,-0.0040319925174117,-0.0,-1.3085905514569065e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,1.3001785248434317e-07,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.3691548872429848e-07,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.0112528769923301e-07,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.369150481878023e-07,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,6.494606736850983e-07,287.35675048828125,294.1499938964844,280.3308410644531,279.5028381347656,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3853582458978051e-06,1.732701981026208e-12,1.3853564269084018e-06,-3.1700583349447697e-06,0.0,0.0,0.0,-7.80331902205944e-06,60.0,-0.0040319925174117,-0.0,-1.3085905514569065e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.509715670839796e-07,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,2.6428597266203724e-07,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.9520068406109209e-07,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,2.642851200107543e-07,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.2536444273791858e-06,287.35675048828125,294.1499938964844,280.32830810546875,279.5037536621094,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6741456622403348e-06,3.3447220687543577e-12,2.6741424790088786e-06,-6.119132194726262e-06,0.0,0.0,0.0,-1.5062702004797757e-05,60.0,-0.0082023432478308,-0.0,-4.875811126375806e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,4.77551395761111e-07,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.028862233302789e-07,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,3.714299623425177e-07,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,5.028845748711319e-07,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.385448169661686e-06,287.35675048828125,294.1499938964844,280.32666015625,279.505859375,286.3981628417969,284.3178405761719,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.088376383355353e-06,6.364304916406383e-12,5.088370016892441e-06,-1.1643525795079768e-05,0.0,0.0,0.0,-2.866137947421521e-05,60.0,-0.0154243540018796,-0.0,-1.7653795092442692e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,1.3713387261304888e-06,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.4440902305068448e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,1.066599907062482e-06,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,1.4440855693464982e-06,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,6.850063527963357e-06,287.3567810058594,294.1499938964844,280.3258361816406,279.51336669921875,286.39813232421875,284.3179016113281,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4611839105782565e-05,1.82758218281176e-11,1.461182091588853e-05,-3.3435659133829176e-05,0.0,0.0,0.0,-8.230436651501805e-05,60.0,-0.0459664650261402,-0.0,-1.455751665047078e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,1.3713387261304888e-06,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.4440902305068448e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,1.066599907062482e-06,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,1.4440855693464982e-06,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,6.850063527963357e-06,287.3567810058594,294.1499938964844,280.3258361816406,279.51336669921875,286.39813232421875,284.3179016113281,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4611839105782565e-05,1.82758218281176e-11,1.461182091588853e-05,-3.3435659133829176e-05,0.0,0.0,0.0,-8.230436651501805e-05,60.0,-0.0459664650261402,-0.0,-1.455751665047078e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,3.0957392027630704e-06,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,3.259972572777769e-06,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.4078042315522907e-06,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,3.259962113588699e-06,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,1.54637291416293e-05,287.3569030761719,294.1499938964844,280.3282165527344,279.525146484375,286.3980407714844,284.318115234375,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298570300103165e-05,4.1256997818095436e-11,3.2985662983264774e-05,-7.547973655164242e-05,0.0,0.0,0.0,-0.0001857991301221,60.0,-0.1079183518886566,-0.0,-7.418678865667161e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,3.0957392027630704e-06,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,3.259972572777769e-06,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.4078042315522907e-06,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,3.259962113588699e-06,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,1.54637291416293e-05,287.3569030761719,294.1499938964844,280.3282165527344,279.525146484375,286.3980407714844,284.318115234375,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298570300103165e-05,4.1256997818095436e-11,3.2985662983264774e-05,-7.547973655164242e-05,0.0,0.0,0.0,-0.0001857991301221,60.0,-0.1079183518886566,-0.0,-7.418678865667161e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,5.917032012803247e-06,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,6.2309395616466645e-06,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,4.602149601851124e-06,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,6.230919098015875e-06,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,2.955655327241402e-05,287.35711669921875,294.1499938964844,280.3336486816406,279.5408935546875,286.3976745605469,284.3186950683594,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.304730050032958e-05,7.885665731510727e-11,6.304722046479583e-05,-0.0001442682696506,0.0,0.0,0.0,-0.0003551276167854,60.0,-0.213808536529541,-0.0,-2.7102273203460925e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,5.917032012803247e-06,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,6.2309395616466645e-06,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,4.602149601851124e-06,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,6.230919098015875e-06,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,2.955655327241402e-05,287.35711669921875,294.1499938964844,280.3336486816406,279.5408935546875,286.3976745605469,284.3186950683594,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.304730050032958e-05,7.885665731510727e-11,6.304722046479583e-05,-0.0001442682696506,0.0,0.0,0.0,-0.0003551276167854,60.0,-0.213808536529541,-0.0,-2.7102273203460925e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.753126505529508e-06,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,1.027054440783104e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.585787443531444e-06,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,1.0270510756527074e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,4.871848068432882e-05,287.3580322265625,294.1499938964844,280.3419494628906,279.56036376953125,286.3966369628906,284.3199462890625,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220805978,1.2998085940907345e-10,0.0001039219496306,-0.0002377999480813,0.0,0.0,0.0,-0.0005853637121617,60.0,-0.3699689507484436,-0.0,-7.363522569470146e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.753126505529508e-06,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,1.027054440783104e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.585787443531444e-06,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,1.0270510756527074e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,4.871848068432882e-05,287.3580322265625,294.1499938964844,280.3419494628906,279.56036376953125,286.3966369628906,284.3199462890625,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220805978,1.2998085940907345e-10,0.0001039219496306,-0.0002377999480813,0.0,0.0,0.0,-0.0005853637121617,60.0,-0.3699689507484436,-0.0,-7.363522569470146e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,1.1859164260386024e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,1.2488309948821552e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.223821507475805e-06,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,1.2488269931054674e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,5.923848584643565e-05,287.3588562011719,294.1499938964844,280.3471374511719,279.5714111328125,286.3955383300781,284.32080078125,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627054868,1.5804843545019764e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.0007117653731256,60.0,-0.462819367647171,-0.0,-1.0886943568877427e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,1.3999045222590212e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,1.474171494919574e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,1.0888178621826228e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,1.4741667655471248e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,6.992754788370803e-05,287.35992431640625,294.1499938964844,280.3529968261719,279.5832824707031,286.3939819335937,284.32159423828125,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491639704909,1.8656709510622704e-10,0.000149163781316,-0.0003413244558032,0.0,0.0,0.0,-0.0008401984232477,60.0,-0.5604933500289917,-0.0,-1.517031722464423e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,1.8580074538476765e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,1.9565775801311247e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,1.4451212337007746e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.9565712136682123e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.281055099563672e-05,287.3626403808594,294.1499938964844,280.3665771484375,279.6093444824219,286.3891906738281,284.3226013183594,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197976216441,2.476191474087841e-10,0.0001979759690584,-0.0004530190781224,0.0,0.0,0.0,-0.0011151442304253,60.0,-0.7653424143791199,-0.0,-2.672346344212428e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,1.8580074538476765e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,1.9565775801311247e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,1.4451212337007746e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.9565712136682123e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.281055099563672e-05,287.3626403808594,294.1499938964844,280.3665771484375,279.6093444824219,286.3891906738281,284.3226013183594,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197976216441,2.476191474087841e-10,0.0001979759690584,-0.0004530190781224,0.0,0.0,0.0,-0.0011151442304253,60.0,-0.7653424143791199,-0.0,-2.672346344212428e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,2.521092028473504e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,2.654839590832125e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,1.960855115612503e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,2.6548310415819287e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0001259327109437,287.36639404296875,294.1499938964844,280.3825378417969,279.6383056640625,286.3800964355469,284.3201904296875,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686294319573,3.3598898663278476e-10,0.0002686291118152,-0.000614691642113,0.0,0.0,0.0,-0.0015131145482882,60.0,-1.0224586725234983,-0.0,-4.920114093920347e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,2.521092028473504e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,2.654839590832125e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,1.960855115612503e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,2.6548310415819287e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0001259327109437,287.36639404296875,294.1499938964844,280.3825378417969,279.6383056640625,286.3800964355469,284.3201904296875,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686294319573,3.3598898663278476e-10,0.0002686291118152,-0.000614691642113,0.0,0.0,0.0,-0.0015131145482882,60.0,-1.0224586725234983,-0.0,-4.920114093920347e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,3.723493500729092e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,3.921030292985961e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,2.896059049817268e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,3.921017923858017e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.000185994678759,287.3705444335937,294.1499938964844,280.4007263183594,279.6698913574219,286.3602294921875,284.3049011230469,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003954507119487,4.94934593309182e-10,0.0003954502171836,-0.0009057410061359,0.0,0.0,0.0,-0.0022276637610048,60.0,-1.446917176246643,-0.0,-1.0732451372064132e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,3.723493500729092e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,3.921030292985961e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,2.896059049817268e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,3.921017923858017e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.000185994678759,287.3705444335937,294.1499938964844,280.4007263183594,279.6698913574219,286.3602294921875,284.3049011230469,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003954507119487,4.94934593309182e-10,0.0003954502171836,-0.0009057410061359,0.0,0.0,0.0,-0.0022276637610048,60.0,-1.446917176246643,-0.0,-1.0732451372064132e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,3.4981549106305465e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,3.683736940729432e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,2.720795055211056e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,3.683725299197249e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0001747386413626,287.3720092773437,294.1499938964844,280.42095947265625,279.703857421875,286.3126220703125,284.2631225585937,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007353758555836,8.29419699588385e-10,0.0007353750406764,-0.0014451822498813,0.0,0.0,0.0,-0.0040867729112505,60.0,-2.239408731460572,-0.0,-9.472739925797669e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,3.4981549106305465e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,3.683736940729432e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,2.720795055211056e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,3.683725299197249e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0001747386413626,287.3720092773437,294.1499938964844,280.42095947265625,279.703857421875,286.3126220703125,284.2631225585937,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007353758555836,8.29419699588385e-10,0.0007353750406764,-0.0014451822498813,0.0,0.0,0.0,-0.0040867729112505,60.0,-2.239408731460572,-0.0,-9.472739925797669e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.003587911138311e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.481241431785747e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.002810889389366e-05,297.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.481210872763768e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004497441696003,287.3721008300781,294.1499938964844,280.4317932128906,279.7216491699219,286.27349853515625,284.2361755371094,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008240197203122,9.773142295443904e-10,0.0008240187889896,-0.0017453545005992,0.0,0.0,0.0,-0.0046228021383285,60.0,-2.902018070220948,-0.0,-6.27521430374145e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.010278881760314e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.488287469139324e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,7.008015381870791e-05,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.488256910117344e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004500784270931,287.3702392578125,294.1499938964844,280.4430847167969,279.7398986816406,286.2257995605469,284.2018127441406,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008976329118013,1.133668603436888e-09,0.0008976318058557,-0.0020827979315072,0.0,0.0,0.0,-0.0050636138767004,60.0,-3.629996299743652,-0.0,-6.284542308776508e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.029894863488153e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.508943185210228e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.023271609796211e-05,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.50891335378401e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0004510582948569,287.3800964355469,294.1499938964844,280.4669494628906,279.7777709960937,286.1506652832031,284.0976867675781,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.4405515669224656e-09,0.0009621667559258,-0.0028250569012016,0.0,0.0,0.0,-0.005526949185878,60.0,-3.36807632446289,-0.0,-6.311929467983647e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.029894863488153e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.508943185210228e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.023271609796211e-05,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.50891335378401e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0004510582948569,287.3800964355469,294.1499938964844,280.4669494628906,279.7777709960937,286.1506652832031,284.0976867675781,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.4405515669224656e-09,0.0009621667559258,-0.0028250569012016,0.0,0.0,0.0,-0.005526949185878,60.0,-3.36807632446289,-0.0,-6.311929467983647e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.051182132679968e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.531359683023766e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,7.039828051347286e-05,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.531329851597548e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0004521216615103,287.3751525878906,294.1499938964844,280.4924011230469,279.8171691894531,286.0538635253906,283.9551696777344,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644363308325,1.705707020072111e-09,0.0009644345846027,-0.0035198770929127,0.0,0.0,0.0,-0.0056584007106721,60.0,-4.141280651092529,-0.0,-6.34171684055218e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.051182132679968e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.531359683023766e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,7.039828051347286e-05,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.531329851597548e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0004521216615103,287.3751525878906,294.1499938964844,280.4924011230469,279.8171691894531,286.0538635253906,283.9551696777344,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644363308325,1.705707020072111e-09,0.0009644345846027,-0.0035198770929127,0.0,0.0,0.0,-0.0056584007106721,60.0,-4.141280651092529,-0.0,-6.34171684055218e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.061409218702464e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.54212882788852e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,7.047782855806872e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.542099724058062e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0004526325792539,287.3702697753906,294.1499938964844,280.51922607421875,279.8578491210937,285.95904541015625,283.7908630371094,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655256289988,1.8330703621671767e-09,0.0009655237663537,-0.0038536216598004,0.0,0.0,0.0,-0.0057215406559407,60.0,-4.2255048751831055,-0.0,-6.356049908617933e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.061409218702464e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.54212882788852e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,7.047782855806872e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.542099724058062e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0004526325792539,287.3702697753906,294.1499938964844,280.51922607421875,279.8578491210937,285.95904541015625,283.7908630371094,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655256289988,1.8330703621671767e-09,0.0009655237663537,-0.0038536216598004,0.0,0.0,0.0,-0.0057215406559407,60.0,-4.2255048751831055,-0.0,-6.356049908617933e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.06555651454255e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.546495857648551e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,7.051007560221478e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.546466753818096e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0004528397985268,287.36541748046875,294.1499938964844,280.5473022460937,279.8995361328125,285.8662414550781,283.62237548828125,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884679967645297e-09,0.0009659653296694,-0.0039888597093522,0.0,0.0,0.0,-0.0057471268810331,60.0,-4.223884105682373,-0.0,-6.361862858739188e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
