time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105240,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.06555651454255e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.546495857648551e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,7.051007560221478e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.546466753818096e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0004528397985268,287.36541748046875,294.1499938964844,280.5473022460937,279.8995361328125,285.8662414550781,283.62237548828125,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884679967645297e-09,0.0009659653296694,-0.0039888597093522,0.0,0.0,0.0,-0.0057471268810331,60.0,-4.223884105682373,-0.0,-6.361862858739188e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.065518679562956e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.546455112285912e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,7.050978456391022e-05,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.546426736051215e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0004528379067778,287.3630065917969,294.1499938964844,280.5617370605469,279.920654296875,285.8206481933594,283.5408630371094,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659629431553,1.8841757043475127e-09,0.0009659610805101,-0.0039875381626188,0.0,0.0,0.0,-0.0057468772865831,60.0,-4.216187000274658,-0.0,-6.361806015320326e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.065544145414606e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.546482760924846e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.05099810147658e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.546453657094388e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004528392164502,287.360595703125,294.1499938964844,280.5764465332031,279.9419250488281,285.77557373046875,283.4620361328125,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659654460847,1.884469691404433e-09,0.0009659635252319,-0.0039883088320493,0.0,0.0,0.0,-0.0057470225729048,60.0,-4.207173824310303,-0.0,-6.361838700286171e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.072780812857673e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.55410287133418e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.056626782286912e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.554074495099484e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004532007442321,287.3558349609375,294.1499938964844,280.6064758300781,279.9847717285156,285.6869201660156,283.3067321777344,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.974572283458542e-09,0.0009667336125858,-0.0042244140058755,0.0,0.0,0.0,-0.005791688337922,60.0,-4.189082145690918,-0.0,-6.37199306652292e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.072780812857673e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.55410287133418e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.056626782286912e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.554074495099484e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004532007442321,287.3558349609375,294.1499938964844,280.6064758300781,279.9847717285156,285.6869201660156,283.3067321777344,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.974572283458542e-09,0.0009667336125858,-0.0042244140058755,0.0,0.0,0.0,-0.005791688337922,60.0,-4.189082145690918,-0.0,-6.37199306652292e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.09967493498698e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.582423081155866e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,7.077543705236167e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.582394704921172e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.000454544177046,287.35107421875,294.1499938964844,280.63726806640625,280.02783203125,285.60009765625,283.1371154785156,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999324321,2.309582525228393e-09,0.0009695976623333,-0.0051022693514823,0.0,0.0,0.0,-0.0059577641077339,60.0,-4.175987720489502,-0.0,-6.409818809061107e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.09967493498698e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.582423081155866e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,7.077543705236167e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.582394704921172e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.000454544177046,287.35107421875,294.1499938964844,280.63726806640625,280.02783203125,285.60009765625,283.1371154785156,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999324321,2.309582525228393e-09,0.0009695976623333,-0.0051022693514823,0.0,0.0,0.0,-0.0059577641077339,60.0,-4.175987720489502,-0.0,-6.409818809061107e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.146469528786838e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.631699504097924e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.113939500413835e-05,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.63167185545899e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.000456881680293,287.34637451171875,294.1499938964844,280.66864013671875,280.0707702636719,285.51495361328125,282.9288635253906,286.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745851275511,2.89253798690936e-09,0.000974582217168,-0.0066298064775764,0.0,0.0,0.0,-0.0062467590905725,60.0,-4.171562194824219,-0.0,-6.47590567837142e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.146469528786838e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.631699504097924e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.113939500413835e-05,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.63167185545899e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.000456881680293,287.34637451171875,294.1499938964844,280.66864013671875,280.0707702636719,285.51495361328125,282.9288635253906,286.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745851275511,2.89253798690936e-09,0.000974582217168,-0.0066298064775764,0.0,0.0,0.0,-0.0062467590905725,60.0,-4.171562194824219,-0.0,-6.47590567837142e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.196012251777574e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.683871030574664e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.15247297193855e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.68384338193573e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.000459356495412,287.3416442871094,294.1499938964844,280.700439453125,280.1133117675781,285.43133544921875,282.6832580566406,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798639221116,3.509743162766199e-09,0.000979860429652,-0.0082470392808318,0.0,0.0,0.0,-0.0065527367405593,60.0,-4.17186975479126,-0.0,-6.546244435412518e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.196012251777574e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.683871030574664e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.15247297193855e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.68384338193573e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.000459356495412,287.3416442871094,294.1499938964844,280.700439453125,280.1133117675781,285.43133544921875,282.6832580566406,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798639221116,3.509743162766199e-09,0.000979860429652,-0.0082470392808318,0.0,0.0,0.0,-0.0065527367405593,60.0,-4.17186975479126,-0.0,-6.546244435412518e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.217277693096548e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.706263517728075e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.169011951191351e-05,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.70623586908914e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.000460418727016,287.3392944335937,294.1499938964844,280.7164306640625,280.1343688964844,285.3901672363281,282.5531616210937,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.774657475474896e-09,0.0009821258718147,-0.0089411614462733,0.0,0.0,0.0,-0.0066840667277574,60.0,-4.171385288238525,-0.0,-6.57655192526363e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.23746993066743e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.727527503855526e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.184717105701566e-05,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.727499855216593e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.000461427407572,287.33697509765625,294.1499938964844,280.73248291015625,280.1552429199219,285.3493957519531,282.4228210449219,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026211808394464e-09,0.0009842769941315,-0.009600268676877,0.0,0.0,0.0,-0.0068087736144661,60.0,-4.170065879821777,-0.0,-6.605394986536339e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.287004650104792e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.779689571587367e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.223244028864428e-05,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.779662650544196e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004639017861336,287.3323059082031,294.1499938964844,280.7646179199219,280.1962280273437,285.2690124511719,282.1653137207031,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895575931295,4.643313289420803e-09,0.0009895529365167,-0.0112171033397316,0.0,0.0,0.0,-0.007114693056792,60.0,-4.167566776275635,-0.0,-6.676419417317447e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.287004650104792e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.779689571587367e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.223244028864428e-05,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.779662650544196e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004639017861336,287.3323059082031,294.1499938964844,280.7646179199219,280.1962280273437,285.2690124511719,282.1653137207031,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895575931295,4.643313289420803e-09,0.0009895529365167,-0.0112171033397316,0.0,0.0,0.0,-0.007114693056792,60.0,-4.167566776275635,-0.0,-6.676419417317447e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.313796181231736e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.807902097236364e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.244081643875688e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.807875176193193e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,0.0004652400966733,287.32763671875,294.1499938964844,280.7966613769531,280.2359924316406,285.1902160644531,281.9194641113281,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924154728651,4.977057876942581e-09,0.0009924105834215,-0.012091489508748,0.0,0.0,0.0,-0.0072801634669303,60.0,-4.166384220123291,-0.0,-6.714988387557241e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.313796181231736e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.807902097236364e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.244081643875688e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.807875176193193e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,0.0004652400966733,287.32763671875,294.1499938964844,280.7966613769531,280.2359924316406,285.1902160644531,281.9194641113281,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924154728651,4.977057876942581e-09,0.0009924105834215,-0.012091489508748,0.0,0.0,0.0,-0.0072801634669303,60.0,-4.166384220123291,-0.0,-6.714988387557241e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.308757580583916e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.80259574134834e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.240162813104689e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.80256954790093e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004649884649552,287.3230285644531,294.1499938964844,280.8284606933594,280.2742614746094,285.1133117675781,281.72296142578125,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142268032653655e-09,0.0009918718133121,-0.0119268801063299,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.14516019821167,-0.0,-6.707719535370418e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.308757580583916e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.80259574134834e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.240162813104689e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.80256954790093e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004649884649552,287.3230285644531,294.1499938964844,280.8284606933594,280.2742614746094,285.1133117675781,281.72296142578125,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142268032653655e-09,0.0009918718133121,-0.0119268801063299,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.14516019821167,-0.0,-6.707719535370418e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.304623381467536e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.798242535907777e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.23694683983922e-05,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.798215614864604e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004647820023819,287.3184509277344,294.1499938964844,280.85986328125,280.310791015625,285.0383605957031,281.568603515625,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.121787071228027,-0.0,-6.701755950189181e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.304623381467536e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.798242535907777e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.23694683983922e-05,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.798215614864604e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004647820023819,287.3184509277344,294.1499938964844,280.85986328125,280.310791015625,285.0383605957031,281.568603515625,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.121787071228027,-0.0,-6.701755950189181e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.299583325628193e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.792934724828228e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.233026553876698e-05,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.792908531380816e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004645302542485,287.3161926269531,294.1499938964844,280.8753662109375,280.32830810546875,285.0016784667969,281.5060119628906,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799837860502976e-09,0.0009908939246088,-0.0116271888837218,0.0,0.0,0.0,-0.0071923020295798,60.0,-4.109224796295166,-0.0,-6.694494203429714e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.292967297369614e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.785967267816886e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.227880269056186e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.785941074369477e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004641997802536,287.3139343261719,294.1499938964844,280.8907165527344,280.3452453613281,284.9654235839844,281.45086669921875,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717375823304337e-09,0.0009901889134198,-0.0114111416041851,0.0,0.0,0.0,-0.0071514225564897,60.0,-4.096054553985596,-0.0,-6.684968667514114e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.27741129999049e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.769585449248552e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.21578107913956e-05,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.769559983396904e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004634227661881,287.3094482421875,294.1499938964844,280.9208068847656,280.3773803710937,284.8943786621094,281.3617248535156,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.523509122833502e-09,0.000988531159237,-0.010903213173151,0.0,0.0,0.0,-0.0070553142577409,60.0,-4.068327903747559,-0.0,-6.662600782192385e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.27741129999049e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.769585449248552e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.21578107913956e-05,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.769559983396904e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004634227661881,287.3094482421875,294.1499938964844,280.9208068847656,280.3773803710937,284.8943786621094,281.3617248535156,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.523509122833502e-09,0.000988531159237,-0.010903213173151,0.0,0.0,0.0,-0.0070553142577409,60.0,-4.068327903747559,-0.0,-6.662600782192385e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.262967796530576e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.754375787451865e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.204547728179023e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.754351049195976e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004627013695426,287.3050231933594,294.1499938964844,280.95001220703125,280.40692138671875,284.8251647949219,281.2945556640625,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869962232187,4.343507331583396e-09,0.0009869919158518,-0.0104316053912043,0.0,0.0,0.0,-0.0069660791195929,60.0,-4.040451526641846,-0.0,-6.641865724077435e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.262967796530576e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.754375787451865e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.204547728179023e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.754351049195976e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004627013695426,287.3050231933594,294.1499938964844,280.95001220703125,280.40692138671875,284.8251647949219,281.2945556640625,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869962232187,4.343507331583396e-09,0.0009869919158518,-0.0104316053912043,0.0,0.0,0.0,-0.0069660791195929,60.0,-4.040451526641846,-0.0,-6.641865724077435e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.25361891859211e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.744530689204112e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.197276136139408e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.744505950948223e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004622343985829,287.3006286621094,294.1499938964844,280.9794311523437,280.434814453125,284.7577819824219,281.24481201171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.226974770205061e-09,0.0009859951678663,-0.0101262833923101,0.0,0.0,0.0,-0.0069083077833056,60.0,-4.014166831970215,-0.0,-6.628459914281849e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.25361891859211e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.744530689204112e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.197276136139408e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.744505950948223e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004622343985829,287.3006286621094,294.1499938964844,280.9794311523437,280.434814453125,284.7577819824219,281.24481201171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.226974770205061e-09,0.0009859951678663,-0.0101262833923101,0.0,0.0,0.0,-0.0069083077833056,60.0,-4.014166831970215,-0.0,-6.628459914281849e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.250103175872935e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.740827954374254e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.194541103672236e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.740803216118366e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0004620587860699,287.2962646484375,294.1499938964844,281.0102844238281,280.4623413085937,284.69219970703125,281.2081604003906,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.9896318912506095,-0.0,-6.623417192486158e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.250103175872935e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.740827954374254e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.194541103672236e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.740803216118366e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0004620587860699,287.2962646484375,294.1499938964844,281.0102844238281,280.4623413085937,284.69219970703125,281.2081604003906,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.9896318912506095,-0.0,-6.623417192486158e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.25026397453621e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.740997484186664e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.1946662501432e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.740972745930776e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004620668769348,287.2940979003906,294.1499938964844,281.0262145996094,280.4759521484375,284.6600646972656,281.19390869140625,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850980458946205e-09,0.0009856368415057,-0.0100165633484721,0.0,0.0,0.0,-0.0068875467404723,60.0,-3.9778997898101807,-0.0,-6.623645276704337e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.251537267118692e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.742338443174958e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.19565650797449e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.74231370491907e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004621304979082,287.2919616699219,294.1499938964844,281.0424499511719,280.489501953125,284.6283264160156,281.1817626953125,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.966439723968506,-0.0,-6.625465687193356e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.257961210096256e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.749102173373104e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.200652180472389e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.749078162712976e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004624513967428,287.28765869140625,294.1499938964844,281.07586669921875,280.5162658691406,284.5660705566406,281.1637878417969,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.944474458694458,-0.0,-6.634663662907769e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.257961210096256e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.749102173373104e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.200652180472389e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.749078162712976e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004624513967428,287.28765869140625,294.1499938964844,281.07586669921875,280.5162658691406,284.5660705566406,281.1637878417969,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.944474458694458,-0.0,-6.634663662907769e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.268457506550476e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.760155080584808e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.208816532511264e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.760131797520444e-05,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004629757604561,287.2834167480469,294.1499938964844,281.1103820800781,280.542724609375,284.50543212890625,281.1532287597656,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875781834125,4.411643939050691e-09,0.0009875737596303,-0.0106101268902421,0.0,0.0,0.0,-0.0069998535327613,60.0,-3.9236135482788086,-0.0,-6.649710826422961e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.268457506550476e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.760155080584808e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.208816532511264e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.760131797520444e-05,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004629757604561,287.2834167480469,294.1499938964844,281.1103820800781,280.542724609375,284.50543212890625,281.1532287597656,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875781834125,4.411643939050691e-09,0.0009875737596303,-0.0106101268902421,0.0,0.0,0.0,-0.0069998535327613,60.0,-3.9236135482788086,-0.0,-6.649710826422961e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.278378274757416e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.770601900527254e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.216531957965344e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.770577889867128e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004634713404811,287.2792053222656,294.1499938964844,281.1459045410156,280.5688171386719,284.4463806152344,281.1495666503906,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886348852887,4.535193109944657e-09,0.0009886303450912,-0.0109338266775012,0.0,0.0,0.0,-0.0070611028932034,60.0,-3.902787446975708,-0.0,-6.663947971219386e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.278378274757416e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.770601900527254e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.216531957965344e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.770577889867128e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004634713404811,287.2792053222656,294.1499938964844,281.1459045410156,280.5688171386719,284.4463806152344,281.1495666503906,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886348852887,4.535193109944657e-09,0.0009886303450912,-0.0109338266775012,0.0,0.0,0.0,-0.0070611028932034,60.0,-3.902787446975708,-0.0,-6.663947971219386e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
