time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.28052540984936e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.772863268153742e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.218202517833561e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.772839985089377e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.000463578646304,287.2749938964844,294.1499938964844,281.182373046875,280.5946350097656,284.38897705078125,281.1523132324219,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.5619019672926706e-09,0.0009888591011986,-0.0110038043931126,0.0,0.0,0.0,-0.0070743453688919,60.0,-3.879531383514404,-0.0,-6.66702746343617e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.28052540984936e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.772863268153742e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.218202517833561e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.772839985089377e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.000463578646304,287.2749938964844,294.1499938964844,281.182373046875,280.5946350097656,284.38897705078125,281.1523132324219,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.5619019672926706e-09,0.0009888591011986,-0.0110038043931126,0.0,0.0,0.0,-0.0070743453688919,60.0,-3.879531383514404,-0.0,-6.66702746343617e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.278222569264472e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.770437463885172e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,7.216410449473187e-05,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.770414180820808e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,0.0004634635988622,287.2729187011719,294.1499938964844,281.200927734375,280.607421875,284.3609313964844,281.15594482421875,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886181214824,4.533180941734827e-09,0.0009886135812848,-0.0109285544604063,0.0,0.0,0.0,-0.0070601073093712,60.0,-3.8662807941436768,-0.0,-6.663715623744795e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.275454067392276e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.76752198766917e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.21425749361515e-05,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.767499432200566e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004633253556676,287.2708435058594,294.1499938964844,281.2196655273437,280.6201477050781,284.333251953125,281.16064453125,286.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.49866588425607e-09,0.0009883183520287,-0.0108381258323788,0.0,0.0,0.0,-0.0070429965853691,60.0,-3.852331161499024,-0.0,-6.659737294967273e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.268529538530856e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.760230022948237e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.208871829789132e-05,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.760207467479633e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004629794857464,287.2667236328125,294.1499938964844,281.2576904296875,280.6453857421875,284.2791442871094,281.17352294921875,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412348708626723e-09,0.0009875821415334,-0.0106119699776172,0.0,0.0,0.0,-0.0070002144202589,60.0,-3.82454514503479,-0.0,-6.649791828294839e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.268529538530856e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.760230022948237e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.208871829789132e-05,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.760207467479633e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004629794857464,287.2667236328125,294.1499938964844,281.2576904296875,280.6453857421875,284.2791442871094,281.17352294921875,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412348708626723e-09,0.0009875821415334,-0.0106119699776172,0.0,0.0,0.0,-0.0070002144202589,60.0,-3.82454514503479,-0.0,-6.649791828294839e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.209255949826912e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.69781176536344e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.162769907154143e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.697789937490596e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.0004600187239702,287.2626647949219,294.1499938964844,281.2963256835937,280.6703796386719,284.22686767578125,281.1881408691406,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738099229438595e-09,0.0009812660282477,-0.0086769219487905,0.0,0.0,0.0,-0.0066340854391455,60.0,-3.780393362045288,-0.0,-6.565005605807528e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.209255949826912e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.69781176536344e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.162769907154143e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.697789937490596e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.0004600187239702,287.2626647949219,294.1499938964844,281.2963256835937,280.6703796386719,284.22686767578125,281.1881408691406,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738099229438595e-09,0.0009812660282477,-0.0086769219487905,0.0,0.0,0.0,-0.0066340854391455,60.0,-3.780393362045288,-0.0,-6.565005605807528e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.166402742266656e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.652684821048751e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.129438745323569e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.652662993175908e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0004578781372401,287.2586364746094,294.1499938964844,281.33551025390625,280.69512939453125,284.1764221191406,281.203125,286.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139853488320909e-09,0.0009767002193257,-0.0072778393514454,0.0,0.0,0.0,-0.0063693798147141,60.0,-3.7343907356262207,-0.0,-6.50404459179299e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.166402742266656e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.652684821048751e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.129438745323569e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.652662993175908e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0004578781372401,287.2586364746094,294.1499938964844,281.33551025390625,280.69512939453125,284.1764221191406,281.203125,286.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139853488320909e-09,0.0009767002193257,-0.0072778393514454,0.0,0.0,0.0,-0.0063693798147141,60.0,-3.7343907356262207,-0.0,-6.50404459179299e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.11423485376872e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.597749158274382e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.088863640092313e-05,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.59772733040154e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004552722675725,287.2546691894531,294.1499938964844,281.3751220703125,280.7196960449219,284.1277770996094,281.2171630859375,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711445309221,2.4898503259151994e-09,0.0009711420279927,-0.0055746319703757,0.0,0.0,0.0,-0.0060471454635262,60.0,-3.6871068477630615,-0.0,-6.43021849100478e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.11423485376872e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.597749158274382e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.088863640092313e-05,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.59772733040154e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004552722675725,287.2546691894531,294.1499938964844,281.3751220703125,280.7196960449219,284.1277770996094,281.2171630859375,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711445309221,2.4898503259151994e-09,0.0009711420279927,-0.0055746319703757,0.0,0.0,0.0,-0.0060471454635262,60.0,-3.6871068477630615,-0.0,-6.43021849100478e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.089255036087708e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.571443661116064e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.069434650475159e-05,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.571422560838982e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004540244990494,287.252685546875,294.1499938964844,281.3950500488281,280.7318725585937,284.1041564941406,281.2232666015625,286.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684824617579,2.178605962299684e-09,0.0009684803080745,-0.0047590597532689,0.0,0.0,0.0,-0.0058928467333316,60.0,-3.6627182960510254,-0.0,-6.395016782789753e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.06988134374842e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.551041875965892e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.054366142256185e-05,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.551020775688812e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004530567675828,287.250732421875,294.1499938964844,281.4150695800781,280.7440490722656,284.0809936523437,281.22869873046875,286.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664176031947,1.937211724367671e-09,0.0009664156241342,-0.0041265124455094,0.0,0.0,0.0,-0.0057731745764613,60.0,-3.639290571212769,-0.0,-6.367781679728068e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.050594962900504e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.530732495477424e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.039366028038785e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.530712122796103e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004520934307947,287.2468566894531,294.1499938964844,281.45526123046875,280.76824951171875,284.0358581542969,281.2386474609375,286.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696888851654421e-09,0.0009643597295507,-0.0034967691171914,0.0,0.0,0.0,-0.0056540318764746,60.0,-3.598290205001831,-0.0,-6.34072492289306e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.050594962900504e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.530732495477424e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.039366028038785e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.530712122796103e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004520934307947,287.2468566894531,294.1499938964844,281.45526123046875,280.76824951171875,284.0358581542969,281.2386474609375,286.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696888851654421e-09,0.0009643597295507,-0.0034967691171914,0.0,0.0,0.0,-0.0056540318764746,60.0,-3.598290205001831,-0.0,-6.34072492289306e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.048136416822672e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.528142982162537e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,7.037453178782016e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.528122609481215e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.000451970641734,287.2430114746094,294.1499938964844,281.4955749511719,280.79229736328125,283.9921264648437,281.2489013671875,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.666210058814954e-09,0.0009640970965847,-0.0034163782838732,0.0,0.0,0.0,-0.0056388215161859,60.0,-3.565436124801636,-0.0,-6.337275237910944e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.048136416822672e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.528142982162537e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,7.037453178782016e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.528122609481215e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.000451970641734,287.2430114746094,294.1499938964844,281.4955749511719,280.79229736328125,283.9921264648437,281.2489013671875,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.666210058814954e-09,0.0009640970965847,-0.0034163782838732,0.0,0.0,0.0,-0.0056388215161859,60.0,-3.565436124801636,-0.0,-6.337275237910944e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.045197657542305e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.525048517389224e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.03516707289964e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.525028144707905e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.000451823871117,287.2391967773437,294.1499938964844,281.5359191894531,280.8162536621094,283.94989013671875,281.2602233886719,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.629559154281423e-09,0.000963783939369,-0.0033203372731804,0.0,0.0,0.0,-0.0056206532754004,60.0,-3.5358998775482178,-0.0,-6.333155511129007e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.045197657542305e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.525048517389224e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.03516707289964e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.525028144707905e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.000451823871117,287.2391967773437,294.1499938964844,281.5359191894531,280.8162536621094,283.94989013671875,281.2602233886719,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.629559154281423e-09,0.000963783939369,-0.0033203372731804,0.0,0.0,0.0,-0.0056206532754004,60.0,-3.5358998775482178,-0.0,-6.333155511129007e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.035004040924832e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.514314297121018e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.027239189483225e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.514293924439698e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.000451314728707,287.23541259765625,294.1499938964844,281.57623291015625,280.8401184082031,283.9090881347656,281.2716369628906,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025223287779e-09,0.0009626977844163,-0.0029874462634325,0.0,0.0,0.0,-0.0055576763115823,60.0,-3.504965782165528,-0.0,-6.318884970824001e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.035004040924832e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.514314297121018e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.027239189483225e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.514293924439698e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.000451314728707,287.23541259765625,294.1499938964844,281.57623291015625,280.8401184082031,283.9090881347656,281.2716369628906,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025223287779e-09,0.0009626977844163,-0.0029874462634325,0.0,0.0,0.0,-0.0055576763115823,60.0,-3.504965782165528,-0.0,-6.318884970824001e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.027236956171691e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.506134665571152e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.021197961876169e-05,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.506114292889832e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0004509267455432,287.2335205078125,294.1499938964844,281.5963439941406,280.8520202636719,283.8892517089844,281.2769470214844,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618718759156,1.4057304209558195e-09,0.0009618704207241,-0.0027338091749697,0.0,0.0,0.0,-0.0055096941068768,60.0,-3.4887070655822754,-0.0,-6.308022193479701e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.01484818314202e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.493088873568922e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.011561683611944e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.493069228483364e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0004503079399,287.2316589355469,294.1499938964844,281.6163635253906,280.8639221191406,283.8697509765625,281.2813720703125,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605516679584,1.2513657887680552e-09,0.0009605503873899,-0.0023293055128306,0.0,0.0,0.0,-0.0054331682622432,60.0,-3.4711921215057373,-0.0,-6.290718346235735e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,6.796791421948001e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.157363143051043e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,5.286403393256478e-05,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.157348591135815e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0003395120147615,287.2286376953125,294.1499938964844,281.65625,280.8877258300781,283.83416748046875,281.28778076171875,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007725338218733,9.001587253365525e-10,0.0007725328905507,-0.0015939979348331,0.0,0.0,0.0,-0.004319654777646,60.0,-3.193387269973755,-0.0,-3.5759470051743853e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,6.796791421948001e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.157363143051043e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,5.286403393256478e-05,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.157348591135815e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0003395120147615,287.2286376953125,294.1499938964844,281.65625,280.8877258300781,283.83416748046875,281.28778076171875,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007725338218733,9.001587253365525e-10,0.0007725328905507,-0.0015939979348331,0.0,0.0,0.0,-0.004319654777646,60.0,-3.193387269973755,-0.0,-3.5759470051743853e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,3.8959849916864187e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,4.102668026462197e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,3.0302160666906275e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,4.102659659110941e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.000194611493498,287.22906494140625,294.1499938964844,281.69580078125,280.9114990234375,283.8188781738281,281.3009033203125,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004167390870861,5.208345421614521e-10,0.0004167385632172,-0.0009525441564619,0.0,0.0,0.0,-0.0023471303284168,60.0,-2.1968913078308105,-0.0,-1.1749448525222306e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,3.8959849916864187e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,4.102668026462197e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,3.0302160666906275e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,4.102659659110941e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.000194611493498,287.22906494140625,294.1499938964844,281.69580078125,280.9114990234375,283.8188781738281,281.3009033203125,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004167390870861,5.208345421614521e-10,0.0004167385632172,-0.0009525441564619,0.0,0.0,0.0,-0.0023471303284168,60.0,-2.1968913078308105,-0.0,-1.1749448525222306e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,5.430327746580588e-06,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,5.718407919630408e-06,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,4.223596079100389e-06,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,5.718396096199285e-06,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,2.7125470296596177e-05,287.2315979003906,294.1499938964844,281.7348937988281,280.935302734375,283.8130798339844,281.30633544921875,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003559292817953,3.7091257842902787e-10,0.0003559289034456,-0.0006192066357471,0.0,0.0,0.0,-0.0019593024626374,60.0,-1.199891209602356,-0.0,-2.2826270040798846e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,5.430327746580588e-06,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,5.718407919630408e-06,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,4.223596079100389e-06,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,5.718396096199285e-06,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,2.7125470296596177e-05,287.2315979003906,294.1499938964844,281.7348937988281,280.935302734375,283.8130798339844,281.30633544921875,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003559292817953,3.7091257842902787e-10,0.0003559289034456,-0.0006192066357471,0.0,0.0,0.0,-0.0019593024626374,60.0,-1.199891209602356,-0.0,-2.2826270040798846e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,1.6250991393462755e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,1.711311051622033e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,1.2639682609005831e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,1.711307413643226e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,8.117664401652291e-05,287.24273681640625,294.1499938964844,281.7734069824219,280.9591979980469,283.8125,281.3196716308594,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731590309645,2.1657828308541127e-10,0.0001731588126858,-0.0003962292685173,0.0,0.0,0.0,-0.0009753555059432,60.0,-0.7958619594573975,-0.0,-2.0442898485129035e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,1.6250991393462755e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,1.711311051622033e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,1.2639682609005831e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,1.711307413643226e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,8.117664401652291e-05,287.24273681640625,294.1499938964844,281.7734069824219,280.9591979980469,283.8125,281.3196716308594,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731590309645,2.1657828308541127e-10,0.0001731588126858,-0.0003962292685173,0.0,0.0,0.0,-0.0009753555059432,60.0,-0.7958619594573975,-0.0,-2.0442898485129035e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,1.3808737094223034e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.4541293239744846e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,1.0740148354670964e-05,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,1.4541264135914387e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,6.897714047227055e-05,287.24395751953125,294.1499938964844,281.7924499511719,280.97119140625,283.81231689453125,281.3236083984375,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471362338634,1.840302493727464e-10,0.0001471360446885,-0.0003366827731952,0.0,0.0,0.0,-0.0008287763339467,60.0,-0.6460878849029541,-0.0,-1.4760147548642522e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,1.1696840374497697e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,1.231736041518161e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.097559086512774e-06,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,1.2317335858824665e-05,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,5.8427835028851405e-05,287.24493408203125,294.1499938964844,281.811279296875,280.9831848144531,283.8122253417969,281.32672119140625,286.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246334868483,1.5588495771989838e-10,0.0001246333413291,-0.0002851910539902,0.0,0.0,0.0,-0.000702024786733,60.0,-0.5380747318267822,-0.0,-1.0590583965353062e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,7.700005880906247e-06,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,8.108492693281732e-06,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,5.988904376863502e-06,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,8.1084763223771e-06,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,3.846292020170949e-05,287.24615478515625,294.1499938964844,281.8484191894531,281.00732421875,283.8121643066406,281.3308410644531,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.204629557440057e-05,1.0261908683917298e-10,8.204619371099398e-05,-0.0001877411996247,0.0,0.0,0.0,-0.0004621432162821,60.0,-0.3669228255748749,-0.0,-4.5894943401236787e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,7.700005880906247e-06,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,8.108492693281732e-06,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,5.988904376863502e-06,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,8.1084763223771e-06,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,3.846292020170949e-05,287.24615478515625,294.1499938964844,281.8484191894531,281.00732421875,283.8121643066406,281.3308410644531,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.204629557440057e-05,1.0261908683917298e-10,8.204619371099398e-05,-0.0001877411996247,0.0,0.0,0.0,-0.0004621432162821,60.0,-0.3669228255748749,-0.0,-4.5894943401236787e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,4.20068136008922e-06,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,4.423528480401728e-06,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,3.267202373535838e-06,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,4.423519385454711e-06,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,2.098316326737404e-05,287.2466125488281,294.1499938964844,281.8847045898437,281.0316162109375,283.81219482421875,281.33258056640625,286.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.475998503039591e-05,5.598334296141872e-11,4.4759926822735e-05,-0.0001024212033371,0.0,0.0,0.0,-0.0002521200804039,60.0,-0.2255126535892486,-0.0,-1.3659104403096478e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,4.20068136008922e-06,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,4.423528480401728e-06,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,3.267202373535838e-06,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,4.423519385454711e-06,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,2.098316326737404e-05,287.2466125488281,294.1499938964844,281.8847045898437,281.0316162109375,283.81219482421875,281.33258056640625,286.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.475998503039591e-05,5.598334296141872e-11,4.4759926822735e-05,-0.0001024212033371,0.0,0.0,0.0,-0.0002521200804039,60.0,-0.2255126535892486,-0.0,-1.3659104403096478e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,1.8596198287923471e-06,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,1.95827306015417e-06,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,1.4463736306424837e-06,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,1.958268967428012e-06,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.289137778978327e-06,287.2466125488281,294.1499938964844,281.9200439453125,281.0561218261719,283.8121643066406,281.3329772949219,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9815164705505595e-05,2.478366817326716e-11,1.9815139239653945e-05,-4.5341585064306855e-05,0.0,0.0,0.0,-0.0001116130733862,60.0,-0.1172538995742797,-0.0,-2.6768934291432345e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
