time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,1.8596198287923471e-06,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,1.95827306015417e-06,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,1.4463736306424837e-06,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,1.958268967428012e-06,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.289137778978327e-06,287.2466125488281,294.1499938964844,281.9200439453125,281.0561218261719,283.8121643066406,281.3329772949219,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9815164705505595e-05,2.478366817326716e-11,1.9815139239653945e-05,-4.5341585064306855e-05,0.0,0.0,0.0,-0.0001116130733862,60.0,-0.1172538995742797,-0.0,-2.6768934291432345e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,6.289448037932743e-07,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,6.623104695790971e-07,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,4.891801950179797e-07,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,6.623091053370445e-07,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,3.141693014185876e-06,287.2465515136719,294.1499938964844,281.954345703125,281.08087158203125,283.8121643066406,281.3329772949219,286.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.70180588713265e-06,8.382236744985949e-12,6.701797246932983e-06,-1.5335192074417137e-05,0.0,0.0,0.0,-3.774932702071965e-05,60.0,-0.0500854700803756,-0.0,-3.062018737523542e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,6.289448037932743e-07,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,6.623104695790971e-07,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,4.891801950179797e-07,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,6.623091053370445e-07,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,3.141693014185876e-06,287.2465515136719,294.1499938964844,281.954345703125,281.08087158203125,283.8121643066406,281.3329772949219,286.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.70180588713265e-06,8.382236744985949e-12,6.701797246932983e-06,-1.5335192074417137e-05,0.0,0.0,0.0,-3.774932702071965e-05,60.0,-0.0500854700803756,-0.0,-3.062018737523542e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,3.186246146924532e-07,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,3.355277158334502e-07,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,2.478195995081478e-07,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,3.355270337124239e-07,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,1.5915876474537072e-06,287.2465209960937,294.1499938964844,281.9710693359375,281.0933532714844,283.8121643066406,281.3329772949219,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.395121666471823e-06,4.246442173588827e-12,3.3951173463719897e-06,-7.76879460318014e-06,0.0,0.0,0.0,-1.912373409140855e-05,60.0,-0.0301718637347221,-0.0,-7.858532075945279e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,1.399862412654329e-07,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,1.4741254972250317e-07,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,1.0887839607676145e-07,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,1.4741225129455418e-07,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,6.992566454755433e-07,287.2465209960937,294.1499938964844,281.9875183105469,281.1059265136719,283.8121643066406,281.3329772949219,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4916766986061702e-06,1.8656807869443792e-12,1.4916748796167667e-06,-3.413258809814579e-06,0.0,0.0,0.0,-8.402173989452422e-06,60.0,-0.0172267965972423,-0.0,-1.5168880149359076e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,1.2676807159550664e-08,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,1.3349315430843944e-08,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.85975745493306e-09,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,1.3349287897312934e-08,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,6.332295043876003e-08,287.2464599609375,294.1499938964844,282.0194091796875,281.1312866210937,283.8121337890625,281.3329467773437,286.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.351346128330988e-07,1.6899461973036996e-13,1.3513445651369693e-07,-3.091816154210392e-07,0.0,0.0,0.0,-7.611670298501849e-07,60.0,-0.0040117623284459,-0.0,-1.2439489864476396e-15,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,1.2676807159550664e-08,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,1.3349315430843944e-08,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.85975745493306e-09,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,1.3349287897312934e-08,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,6.332295043876003e-08,287.2464599609375,294.1499938964844,282.0194091796875,281.1312866210937,283.8121337890625,281.3329467773437,286.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.351346128330988e-07,1.6899461973036996e-13,1.3513445651369693e-07,-3.091816154210392e-07,0.0,0.0,0.0,-7.611670298501849e-07,60.0,-0.0040117623284459,-0.0,-1.2439489864476396e-15,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,1.1154792367573664e-10,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,1.174655650526546e-10,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,8.675965501581118e-11,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,1.1746532913026186e-10,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,5.572020622679471e-10,287.2464599609375,294.1499938964844,282.04998779296875,281.1570129394531,283.8121337890625,281.3329467773437,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1938670052558111e-09,1.4812803126091245e-15,1.193865450943576e-09,-2.726688430598756e-09,0.0,0.0,0.0,-6.7084329202771195e-09,60.0,-0.0008489797473885,-0.0,-9.631762138401348e-20,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,1.1154792367573664e-10,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,1.174655650526546e-10,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,8.675965501581118e-11,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,1.1746532913026186e-10,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,5.572020622679471e-10,287.2464599609375,294.1499938964844,282.04998779296875,281.1570129394531,283.8121337890625,281.3329467773437,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1938670052558111e-09,1.4812803126091245e-15,1.193865450943576e-09,-2.726688430598756e-09,0.0,0.0,0.0,-6.7084329202771195e-09,60.0,-0.0008489797473885,-0.0,-9.631762138401348e-20,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,1.0667665861774369e-08,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,1.1233587393633115e-08,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,8.297088349706883e-09,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,1.1233565189172625e-08,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,5.328692154193959e-08,287.2464599609375,294.1499938964844,282.0767517089844,281.18017578125,283.8121337890625,281.3329467773437,286.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1365648333594437e-07,1.4217984699738814e-13,1.136563412273972e-07,-2.600786501716357e-07,0.0,0.0,0.0,-6.401969585567713e-07,60.0,-0.000337240868248,-0.0,-8.808897541285615e-16,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,1.0667665861774369e-08,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,1.1233587393633115e-08,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,8.297088349706883e-09,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,1.1233565189172625e-08,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,5.328692154193959e-08,287.2464599609375,294.1499938964844,282.0767517089844,281.18017578125,283.8121337890625,281.3329467773437,286.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1365648333594437e-07,1.4217984699738814e-13,1.136563412273972e-07,-2.600786501716357e-07,0.0,0.0,0.0,-6.401969585567713e-07,60.0,-0.000337240868248,-0.0,-8.808897541285615e-16,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.861390827201832e-08,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,8.278439622699808e-08,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,6.114426298609034e-08,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,8.27842256967415e-08,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,3.926907083950937e-07,287.2464294433594,294.1499938964844,282.0975036621094,281.1980895996094,283.8121337890625,281.3329467773437,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.37618870264123e-07,1.0476490551816764e-12,8.376177902391646e-07,-1.9166961919836467e-06,0.0,0.0,0.0,-4.718080163002014e-06,60.0,-0.0012664245441555,-0.0,-4.783894363546287e-14,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.861390827201832e-08,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,8.278439622699808e-08,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,6.114426298609034e-08,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,8.27842256967415e-08,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,3.926907083950937e-07,287.2464294433594,294.1499938964844,282.0975036621094,281.1980895996094,283.8121337890625,281.3329467773437,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.37618870264123e-07,1.0476490551816764e-12,8.376177902391646e-07,-1.9166961919836467e-06,0.0,0.0,0.0,-4.718080163002014e-06,60.0,-0.0012664245441555,-0.0,-4.783894363546287e-14,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,1.749567815068076e-07,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,1.8423827441438334e-07,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,1.360777446279826e-07,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,1.8423790493216082e-07,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,8.739407917346398e-07,287.2464294433594,294.1499938964844,282.10577392578125,281.2052001953125,283.8121337890625,281.3329162597656,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8641370616023776e-06,2.331574386685298e-12,1.8641346741787856e-06,-4.26564110966865e-06,0.0,0.0,0.0,-1.0500152711756527e-05,60.0,-0.0031694280914962,-0.0,-2.369432232883495e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,3.483715715901781e-07,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,3.668527881472984e-07,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,2.709561783831305e-07,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,3.668520207611437e-07,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,1.7401790728399646e-06,287.2464294433594,294.1499938964844,282.1127014160156,281.2111511230469,283.8121337890625,281.3329162597656,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.711859108079807e-06,4.642623958883707e-12,3.711854560606298e-06,-8.49371099320706e-06,0.0,0.0,0.0,-2.090784255415201e-05,60.0,-0.006900867447257,-0.0,-9.39438197372633e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,1.0103642580361338e-06,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,1.063964305103582e-06,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.858403137106507e-07,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,1.0639621450536652e-06,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,5.046952082921052e-06,287.2463684082031,294.1499938964844,282.122802734375,281.2197265625,283.8121337890625,281.3329162597656,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0765387742139865e-05,1.3464891528147671e-11,1.076537500921404e-05,-2.463400232954882e-05,0.0,0.0,0.0,-6.0638412833213806e-05,60.0,-0.0223926249891519,-0.0,-7.90203059236605e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,1.0103642580361338e-06,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,1.063964305103582e-06,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.858403137106507e-07,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,1.0639621450536652e-06,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,5.046952082921052e-06,287.2463684082031,294.1499938964844,282.122802734375,281.2197265625,283.8121337890625,281.3329162597656,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0765387742139865e-05,1.3464891528147671e-11,1.076537500921404e-05,-2.463400232954882e-05,0.0,0.0,0.0,-6.0638412833213806e-05,60.0,-0.0223926249891519,-0.0,-7.90203059236605e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,2.118707016052213e-06,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,2.231104872407741e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,1.6478862789881532e-06,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,2.231100324934232e-06,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,1.058332509273896e-05,287.24639892578125,294.1499938964844,282.1282653808594,281.2242431640625,283.8121337890625,281.3330993652344,286.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.257487540191505e-05,2.8235603091730788e-11,2.2574846298084594e-05,-5.165707625565119e-05,0.0,0.0,0.0,-0.0001271578803425,60.0,-0.0522979609668254,-0.0,-3.474757981347665e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,2.118707016052213e-06,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,2.231104872407741e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,1.6478862789881532e-06,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,2.231100324934232e-06,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,1.058332509273896e-05,287.24639892578125,294.1499938964844,282.1282653808594,281.2242431640625,283.8121337890625,281.3330993652344,286.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.257487540191505e-05,2.8235603091730788e-11,2.2574846298084594e-05,-5.165707625565119e-05,0.0,0.0,0.0,-0.0001271578803425,60.0,-0.0522979609668254,-0.0,-3.474757981347665e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,3.429232947382843e-06,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,3.6111543977312976e-06,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,2.667185981408693e-06,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,3.611147121773684e-06,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,1.7129639672930352e-05,287.2465515136719,294.1499938964844,282.1295166015625,281.22509765625,283.8121643066406,281.3336181640625,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.653877138276584e-05,4.5700949968807685e-11,3.653872408904135e-05,-8.360989886568859e-05,0.0,0.0,0.0,-0.0002058125101029,60.0,-0.093219369649887,-0.0,-9.102835846208636e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,3.429232947382843e-06,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,3.6111543977312976e-06,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,2.667185981408693e-06,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,3.611147121773684e-06,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,1.7129639672930352e-05,287.2465515136719,294.1499938964844,282.1295166015625,281.22509765625,283.8121643066406,281.3336181640625,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.653877138276584e-05,4.5700949968807685e-11,3.653872408904135e-05,-8.360989886568859e-05,0.0,0.0,0.0,-0.0002058125101029,60.0,-0.093219369649887,-0.0,-9.102835846208636e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,5.404688636190258e-06,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,5.691408659913577e-06,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,4.203654498269316e-06,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,5.691396836482454e-06,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,2.699739707168192e-05,287.24688720703125,294.1499938964844,282.12701416015625,281.2226257324219,283.81219482421875,281.3348693847656,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7587290939409286e-05,7.202746732382082e-11,5.758721817983314e-05,-0.0001317742862738,0.0,0.0,0.0,-0.000324372871546,60.0,-0.1480035781860351,-0.0,-2.261122539204408e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,5.404688636190258e-06,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,5.691408659913577e-06,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,4.203654498269316e-06,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,5.691396836482454e-06,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,2.699739707168192e-05,287.24688720703125,294.1499938964844,282.12701416015625,281.2226257324219,283.81219482421875,281.3348693847656,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7587290939409286e-05,7.202746732382082e-11,5.758721817983314e-05,-0.0001317742862738,0.0,0.0,0.0,-0.000324372871546,60.0,-0.1480035781860351,-0.0,-2.261122539204408e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.271951744769467e-06,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.657730748178437e-06,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,5.6559729273431e-06,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.657715286768507e-06,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,3.6324716347735375e-05,287.2471618652344,294.1499938964844,282.1244812011719,281.2203063964844,283.81219482421875,281.33599853515625,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.748282951069996e-05,9.691197844219346e-11,7.748273492325097e-05,-0.0001773004914866,0.0,0.0,0.0,-0.0004364388878457,60.0,-0.1933628916740417,-0.0,-4.0934056144692477e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,1.0109359209309332e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,1.064566367858788e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.862849997763988e-06,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,1.0645641850715036e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,5.049807805335149e-05,287.2476806640625,294.1499938964844,282.1211853027344,281.21728515625,283.81219482421875,281.3380126953125,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077153428923,1.3472545301596028e-10,0.0001077152046491,-0.0002464802819304,0.0,0.0,0.0,-0.0006067301146686,60.0,-0.2625613808631897,-0.0,-7.91097576335886e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,1.8909880964201875e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,1.991305362025741e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,1.4707711670780554e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,1.9913013602490537e-05,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.445827890885994e-05,287.2500915527344,294.1499938964844,282.1124572753906,281.2094116210937,283.8119201660156,281.3464050292969,286.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014854981098,2.5200877495912256e-10,0.0002014852361753,-0.0004610501346178,0.0,0.0,0.0,-0.0011349112028256,60.0,-0.4926150143146515,-0.0,-2.7679634140298504e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,1.8909880964201875e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,1.991305362025741e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,1.4707711670780554e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,1.9913013602490537e-05,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.445827890885994e-05,287.2500915527344,294.1499938964844,282.1124572753906,281.2094116210937,283.8119201660156,281.3464050292969,286.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014854981098,2.5200877495912256e-10,0.0002014852361753,-0.0004610501346178,0.0,0.0,0.0,-0.0011349112028256,60.0,-0.4926150143146515,-0.0,-2.7679634140298504e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,3.034751898667309e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,3.195746103301644e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,2.360367034270893e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,3.195739918737672e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0001515913609182,287.2543334960937,294.1499938964844,282.101318359375,281.1994323730469,283.8096618652344,281.35943603515625,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233558090869,4.044381773926631e-10,0.0003233554016333,-0.0007399193709716,0.0,0.0,0.0,-0.0018213735893368,60.0,-0.8387649059295654,-0.0,-7.129008494644041e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,3.034751898667309e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,3.195746103301644e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,2.360367034270893e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,3.195739918737672e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0001515913609182,287.2543334960937,294.1499938964844,282.101318359375,281.1994323730469,283.8096618652344,281.35943603515625,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233558090869,4.044381773926631e-10,0.0003233554016333,-0.0007399193709716,0.0,0.0,0.0,-0.0018213735893368,60.0,-0.8387649059295654,-0.0,-7.129008494644041e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,3.5436365578789264e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,3.731627293745987e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,2.7561669412534684e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,3.731619653990492e-05,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0001770110684446,287.2585144042969,294.1499938964844,282.0881652832031,281.187744140625,283.8046875,281.3719787597656,286.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800224221777,4.74705053044033e-10,0.0003800219274125,-0.0008679856546223,0.0,0.0,0.0,-0.0021401881240308,60.0,-1.121078610420227,-0.0,-9.720331206608536e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,3.5436365578789264e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,3.731627293745987e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,2.7561669412534684e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,3.731619653990492e-05,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0001770110684446,287.2585144042969,294.1499938964844,282.0881652832031,281.187744140625,283.8046875,281.3719787597656,286.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800224221777,4.74705053044033e-10,0.0003800219274125,-0.0008679856546223,0.0,0.0,0.0,-0.0021401881240308,60.0,-1.121078610420227,-0.0,-9.720331206608536e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,3.656202170532197e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,3.8501646486110985e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,2.8437179935281165e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,3.850156645057723e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0001826339284889,287.2597045898437,294.1499938964844,282.0734558105469,281.1746826171875,283.7952880859375,281.3797607421875,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00038957525976,4.872615644302414e-10,0.0003895747649949,-0.0008914440404623,0.0,0.0,0.0,-0.0021943701431155,60.0,-1.1494542360305786,-0.0,-1.0347680046152163e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,3.656202170532197e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,3.8501646486110985e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,2.8437179935281165e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,3.850156645057723e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0001826339284889,287.2597045898437,294.1499938964844,282.0734558105469,281.1746826171875,283.7952880859375,281.3797607421875,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00038957525976,4.872615644302414e-10,0.0003895747649949,-0.0008914440404623,0.0,0.0,0.0,-0.0021943701431155,60.0,-1.1494542360305786,-0.0,-1.0347680046152163e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,3.933292100555264e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,4.141953832004219e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,3.0592327675549313e-05,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,4.141945828450844e-05,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001964750699698,287.2615051269531,294.1499938964844,282.065673828125,281.16778564453125,283.7918395996094,281.3851013183594,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004155508358962,5.206348130393224e-10,0.0004155503120273,-0.0009532071999274,0.0,0.0,0.0,-0.002341226208955,60.0,-1.2415459156036377,-0.0,-1.1975535230135392e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,4.464328958420083e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,4.701162470155396e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,3.472262324066833e-05,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,4.701153011410497e-05,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0002230013196822,287.262451171875,294.1499938964844,282.05767822265625,281.16070556640625,283.78668212890625,281.38946533203125,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005159595748409,6.353017556470775e-10,0.0005159589345566,-0.0011542597785592,0.0,0.0,0.0,-0.0029001070652157,60.0,-1.395442247390747,-0.0,-1.5427476185436717e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.006725304061547e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.484533802606164e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.005243242019787e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.484514885116369e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004499022907111,287.2616271972656,294.1499938964844,282.04119873046875,281.1461486816406,283.7665710449219,281.41119384765625,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008863802650012,1.0766028069042475e-09,0.0008863791590556,-0.0019440245814621,0.0,0.0,0.0,-0.00498121464625,60.0,-2.2778449058532715,-0.0,-6.279371689288382e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.006725304061547e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.484533802606164e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.005243242019787e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.484514885116369e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004499022907111,287.2616271972656,294.1499938964844,282.04119873046875,281.1461486816406,283.7665710449219,281.41119384765625,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008863802650012,1.0766028069042475e-09,0.0008863791590556,-0.0019440245814621,0.0,0.0,0.0,-0.00498121464625,60.0,-2.2778449058532715,-0.0,-6.279371689288382e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.020487050293012e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.499025327386336e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.015946903266013e-05,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.499006409896538e-05,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004505897231865,287.2589416503906,294.1499938964844,282.0245361328125,281.1314392089844,283.73736572265625,281.4255065917969,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804875589907,1.340801913940481e-09,0.0009804862784221,-0.0025444969069212,0.0,0.0,0.0,-0.0055738715454936,60.0,-2.9931139945983887,-0.0,-6.298569843465884e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
