time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.020487050293012e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.499025327386336e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.015946903266013e-05,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.499006409896538e-05,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004505897231865,287.2589416503906,294.1499938964844,282.0245361328125,281.1314392089844,283.73736572265625,281.4255065917969,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804875589907,1.340801913940481e-09,0.0009804862784221,-0.0025444969069212,0.0,0.0,0.0,-0.0055738715454936,60.0,-2.9931139945983887,-0.0,-6.298569843465884e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.032672824105248e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.51185793383047e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.025424565654248e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.511839016340672e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004511984880082,287.25469970703125,294.1499938964844,282.0080871582031,281.116943359375,283.7079162597656,281.44451904296875,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624475496821,1.4732232100911347e-09,0.0009624460944905,-0.0029106710571795,0.0,0.0,0.0,-0.0055431458167731,60.0,-3.141371726989746,-0.0,-6.315595868500169e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.032672824105248e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.51185793383047e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.025424565654248e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.511839016340672e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004511984880082,287.25469970703125,294.1499938964844,282.0080871582031,281.116943359375,283.7079162597656,281.44451904296875,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624475496821,1.4732232100911347e-09,0.0009624460944905,-0.0029106710571795,0.0,0.0,0.0,-0.0055431458167731,60.0,-3.141371726989746,-0.0,-6.315595868500169e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.032769594341516e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.511959069641308e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.025500235613436e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.511940879747272e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.000451203319244,287.25048828125,294.1499938964844,281.9923095703125,281.10308837890625,283.6788024902344,281.46405029296875,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.4743924969806699e-09,0.0009624572703614,-0.0029137339442968,0.0,0.0,0.0,-0.0055437311530113,60.0,-3.1715474128723145,-0.0,-6.315727318906283e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.032769594341516e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.511959069641308e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.025500235613436e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.511940879747272e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.000451203319244,287.25048828125,294.1499938964844,281.9923095703125,281.10308837890625,283.6788024902344,281.46405029296875,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.4743924969806699e-09,0.0009624572703614,-0.0029137339442968,0.0,0.0,0.0,-0.0055437311530113,60.0,-3.1715474128723145,-0.0,-6.315727318906283e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.02654355741106e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.505402704235166e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.020657358225435e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.505384514341132e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004508923448156,287.2483825683594,294.1499938964844,281.9848022460937,281.09649658203125,283.6643371582031,281.4725036621094,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617951582185,1.3968052270385552e-09,0.0009617937612347,-0.0027104213368147,0.0,0.0,0.0,-0.0055052675306797,60.0,-3.1773681640625,-0.0,-6.307021038765015e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.024887549458072e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.503658657195048e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.019368786131963e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.503640467301012e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004508096317294,287.24627685546875,294.1499938964844,281.9776306152344,281.0902099609375,283.6499328613281,281.48016357421875,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616180323064,1.376151304022244e-09,0.0009616166935302,-0.0026562996208667,0.0,0.0,0.0,-0.0054950262419879,60.0,-3.181563138961792,-0.0,-6.304704669446437e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.046857303474098e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.526794019620866e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.036456372588873e-05,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.52677582972683e-05,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004519070789683,287.2421264648437,294.1499938964844,281.96453857421875,281.0787658691406,283.6213073730469,281.4974670410156,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639575728215,1.649829495242727e-09,0.0009639558847993,-0.0033734552562236,0.0,0.0,0.0,-0.0056306952610611,60.0,-3.193180799484253,-0.0,-6.33543422168259e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.046857303474098e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.526794019620866e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.036456372588873e-05,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.52677582972683e-05,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004519070789683,287.2421264648437,294.1499938964844,281.96453857421875,281.0787658691406,283.6213073730469,281.4974670410156,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639575728215,1.649829495242727e-09,0.0009639558847993,-0.0033734552562236,0.0,0.0,0.0,-0.0056306952610611,60.0,-3.193180799484253,-0.0,-6.33543422168259e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.086388308787718e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.568421228323132e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.067202386679128e-05,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.568403766024858e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.000453881744761,287.2379455566406,294.1499938964844,281.95343017578125,281.069091796875,283.5928649902344,281.5221862792969,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681692463345,2.142298116680763e-09,0.0009681671508587,-0.0046639218926429,0.0,0.0,0.0,-0.005874834023416,60.0,-3.211538314819336,-0.0,-6.390916951204417e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.086388308787718e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.568421228323132e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.067202386679128e-05,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.568403766024858e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.000453881744761,287.2379455566406,294.1499938964844,281.95343017578125,281.069091796875,283.5928649902344,281.5221862792969,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681692463345,2.142298116680763e-09,0.0009681671508587,-0.0046639218926429,0.0,0.0,0.0,-0.005874834023416,60.0,-3.211538314819336,-0.0,-6.390916951204417e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.120858885580674e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.604720980860292e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.094013562891632e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.60470351856202e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004556036437861,287.2337951660156,294.1499938964844,281.9447631835937,281.06158447265625,283.5646057128906,281.5537109375,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571729496025909e-09,0.0009718397050164,-0.0057891858741641,0.0,0.0,0.0,-0.0060877241194248,60.0,-3.230470895767212,-0.0,-6.439495336962865e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.120858885580674e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.604720980860292e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.094013562891632e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.60470351856202e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004556036437861,287.2337951660156,294.1499938964844,281.9447631835937,281.06158447265625,283.5646057128906,281.5537109375,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571729496025909e-09,0.0009718397050164,-0.0057891858741641,0.0,0.0,0.0,-0.0060877241194248,60.0,-3.230470895767212,-0.0,-6.439495336962865e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.115812281379476e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.599406621418892e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,7.09008818375878e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.59938915912062e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,0.0004553516046144,287.2296447753906,294.1499938964844,281.9389953613281,281.0566711425781,283.5367126464844,281.58502197265625,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.508821816959994e-09,0.0009713029139675,-0.0056243455037474,0.0,0.0,0.0,-0.0060565439052879,60.0,-3.239331007003784,-0.0,-6.432367172237718e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.115812281379476e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.599406621418892e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,7.09008818375878e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.59938915912062e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,0.0004553516046144,287.2296447753906,294.1499938964844,281.9389953613281,281.0566711425781,283.5367126464844,281.58502197265625,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.508821816959994e-09,0.0009713029139675,-0.0056243455037474,0.0,0.0,0.0,-0.0060565439052879,60.0,-3.239331007003784,-0.0,-6.432367172237718e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.10884264158085e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.592066635377704e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,7.084666867740452e-05,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.592049173079432e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0004550034645944,287.22760009765625,294.1499938964844,281.93731689453125,281.0552978515625,283.5229187011719,281.5989074707031,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421967737475938e-09,0.0009705604170449,-0.0053967572748661,0.0,0.0,0.0,-0.0060134870000183,60.0,-3.2398855686187744,-0.0,-6.422532550232063e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.100068564293906e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.582827624399216e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,7.07784274709411e-05,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.58281016210094e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0004545651900116,287.2255554199219,294.1499938964844,281.9365539550781,281.0547180175781,283.5092468261719,281.6114501953125,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312639191259791e-09,0.0009696255438029,-0.0051102768629789,0.0,0.0,0.0,-0.0059592882171273,60.0,-3.238647222518921,-0.0,-6.410164132830688e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.086167119676249e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.568187670083717e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.067029946483672e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.568170935381204e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0004538708017207,287.2214660644531,294.1499938964844,281.9378967285156,281.05615234375,283.4822692871094,281.6331481933594,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681460214778,2.1394057636570092e-09,0.0009681438677944,-0.0046563413925468,0.0,0.0,0.0,-0.0058734072372317,60.0,-3.233219146728516,-0.0,-6.390590101545969e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.086167119676249e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.568187670083717e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.067029946483672e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.568170935381204e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0004538708017207,287.2214660644531,294.1499938964844,281.9378967285156,281.05615234375,283.4822692871094,281.6331481933594,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681460214778,2.1394057636570092e-09,0.0009681438677944,-0.0046563413925468,0.0,0.0,0.0,-0.0058734072372317,60.0,-3.233219146728516,-0.0,-6.390590101545969e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.087553189601748e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.569647227181122e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.068107515806332e-05,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.569630492478608e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004539400397334,287.2174072265625,294.1499938964844,281.94342041015625,281.0613098144531,283.4558410644531,281.65264892578125,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292762991,2.1566353147761674e-09,0.0009682906093075,-0.0047014900483191,0.0,0.0,0.0,-0.005881946068257,60.0,-3.227968692779541,-0.0,-6.39253556755648e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.087553189601748e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.569647227181122e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.068107515806332e-05,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.569630492478608e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004539400397334,287.2174072265625,294.1499938964844,281.94342041015625,281.0613098144531,283.4558410644531,281.65264892578125,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292762991,2.1566353147761674e-09,0.0009682906093075,-0.0047014900483191,0.0,0.0,0.0,-0.005881946068257,60.0,-3.227968692779541,-0.0,-6.39253556755648e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.102869807975368e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.585776570020244e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.080021168803796e-05,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.585759835317732e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0004547051794361,287.21337890625,294.1499938964844,281.9536437988281,281.07061767578125,283.42999267578125,281.6730041503906,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699242655187,2.347431582450099e-09,0.0009699218790046,-0.005201447289437,0.0,0.0,0.0,-0.0059765307232737,60.0,-3.2248573303222656,-0.0,-6.414099118501326e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.102869807975368e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.585776570020244e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.080021168803796e-05,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.585759835317732e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0004547051794361,287.21337890625,294.1499938964844,281.9536437988281,281.07061767578125,283.42999267578125,281.6730041503906,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699242655187,2.347431582450099e-09,0.0009699218790046,-0.005201447289437,0.0,0.0,0.0,-0.0059765307232737,60.0,-3.2248573303222656,-0.0,-6.414099118501326e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.12142641027458e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.605316881788896e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.09445375832729e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.605300874682143e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004556321364361,287.2093811035156,294.1499938964844,281.9689636230469,281.0844421386719,283.4047241210937,281.69549560546875,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971901230514,2.578591340451908e-09,0.0009718986693769,-0.0058071664534509,0.0,0.0,0.0,-0.0060911271721124,60.0,-3.2216010093688965,-0.0,-6.440272670715785e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.12142641027458e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.605316881788896e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.09445375832729e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.605300874682143e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004556321364361,287.2093811035156,294.1499938964844,281.9689636230469,281.0844421386719,283.4047241210937,281.69549560546875,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971901230514,2.578591340451908e-09,0.0009718986693769,-0.0058071664534509,0.0,0.0,0.0,-0.0060911271721124,60.0,-3.2216010093688965,-0.0,-6.440272670715785e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.128692181548104e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.61296827881597e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,7.100104267010465e-05,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.612951544113456e-05,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0004559950903058,287.2073669433594,294.1499938964844,281.9786682128906,281.0931701660156,283.39239501953125,281.7076416015625,286.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726754506118,2.669093834839486e-09,0.0009726727730594,-0.0060443128459155,0.0,0.0,0.0,-0.0061359941028058,60.0,-3.218501806259156,-0.0,-6.450535039448368e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.133754065260292e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.61829864536412e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,7.104042015271261e-05,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.61828263825737e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004562479443848,287.20538330078125,294.1499938964844,281.9898376464844,281.1031799316406,283.3802185058594,281.7201538085937,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732147445902,2.7321458428986034e-09,0.0009732120088301,-0.0062095285393297,0.0,0.0,0.0,-0.0061672520823776,60.0,-3.2141337394714355,-0.0,-6.457688783712001e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.136598237091675e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.62129342951812e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,7.106253906385973e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.621277422411369e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.0004563900583889,287.201416015625,294.1499938964844,282.0166931152344,281.12725830078125,283.3564758300781,281.7457580566406,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675508551538996e-09,0.0009735151543281,-0.0063023003749549,0.0,0.0,0.0,-0.0061848061159253,60.0,-3.200331211090088,-0.0,-6.46170761342546e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.136598237091675e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.62129342951812e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,7.106253906385973e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.621277422411369e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.0004563900583889,287.201416015625,294.1499938964844,282.0166931152344,281.12725830078125,283.3564758300781,281.7457580566406,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675508551538996e-09,0.0009735151543281,-0.0063023003749549,0.0,0.0,0.0,-0.0061848061159253,60.0,-3.200331211090088,-0.0,-6.46170761342546e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,9.128903184318916e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.613190195523202e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.100268703652546e-05,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.613174188416453e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,0.0004560056841,287.19744873046875,294.1499938964844,282.04998779296875,281.1570129394531,283.333740234375,281.7713317871094,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726980351842,2.6716435730378407e-09,0.0009726953576318,-0.0060509927570819,0.0,0.0,0.0,-0.0061372620984911,60.0,-3.178621292114258,-0.0,-6.450824230341824e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,9.128903184318916e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.613190195523202e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.100268703652546e-05,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.613174188416453e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,0.0004560056841,287.19744873046875,294.1499938964844,282.04998779296875,281.1570129394531,283.333740234375,281.7713317871094,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726980351842,2.6716435730378407e-09,0.0009726953576318,-0.0060509927570819,0.0,0.0,0.0,-0.0061372620984911,60.0,-3.178621292114258,-0.0,-6.450824230341824e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28863525390625,0.0,0.0,9.113083797274156e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.596531162969768e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.0879643317312e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.596515883458778e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004552155151031,287.19354248046875,294.1499938964844,282.0881042480469,281.1910400390625,283.3119812011719,281.7958984375,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123413242,2.474524807283273e-09,0.0009710098966024,-0.0055344752036035,0.0,0.0,0.0,-0.006039542146027,60.0,-3.150017499923706,-0.0,-6.428483345644055e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28863525390625,0.0,0.0,9.113083797274156e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.596531162969768e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.0879643317312e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.596515883458778e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004552155151031,287.19354248046875,294.1499938964844,282.0881042480469,281.1910400390625,283.3119812011719,281.7958984375,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123413242,2.474524807283273e-09,0.0009710098966024,-0.0055344752036035,0.0,0.0,0.0,-0.006039542146027,60.0,-3.150017499923706,-0.0,-6.428483345644055e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.094589040614665e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.577054879628122e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,7.07357976352796e-05,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.577039600117132e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.000454291672213,287.18963623046875,294.1499938964844,282.1290588378906,281.2275390625,283.2913513183594,281.8186950683594,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.244067376366843e-09,0.0009690391598269,-0.0049305940046906,0.0,0.0,0.0,-0.0059252944774925,60.0,-3.1169891357421875,-0.0,-6.40241282212628e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.094589040614665e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.577054879628122e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,7.07357976352796e-05,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.577039600117132e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.000454291672213,287.18963623046875,294.1499938964844,282.1290588378906,281.2275390625,283.2913513183594,281.8186950683594,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.244067376366843e-09,0.0009690391598269,-0.0049305940046906,0.0,0.0,0.0,-0.0059252944774925,60.0,-3.1169891357421875,-0.0,-6.40241282212628e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.086236241273582e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,9.568259702064096e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,7.067083060974255e-05,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.568244422553108e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0004538744688034,287.1877136230469,294.1499938964844,282.1506042480469,281.2467041015625,283.2814636230469,281.8294372558594,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681512019596,2.139991517324802e-09,0.0009681491064839,-0.0046578762121498,0.0,0.0,0.0,-0.0058736987411975,60.0,-3.099617958068848,-0.0,-6.390656182020393e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,9.079695155378432e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,9.561370825394988e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,7.061994983814657e-05,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.561355545883998e-05,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0004535477200988,287.185791015625,294.1499938964844,282.1728210449219,281.2664489746094,283.2718811035156,281.83984375,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584773885445884e-09,0.0009674518951214,-0.0044442773796617,0.0,0.0,0.0,-0.0058332877233624,60.0,-3.0821049213409424,-0.0,-6.381456074677774e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770690917969,0.0,0.0,9.075162233784796e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,9.556597797200084e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,7.058469782350585e-05,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.556582517689094e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0004533213214017,287.1819763183594,294.1499938964844,282.2193603515625,281.3077697753906,283.2535095214844,281.8607788085937,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.0019748081523403e-09,0.0009669683640822,-0.0042962189763784,0.0,0.0,0.0,-0.0058052754029631,60.0,-3.0477914810180664,-0.0,-6.375083216880739e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770690917969,0.0,0.0,9.075162233784796e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,9.556597797200084e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,7.058469782350585e-05,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.556582517689094e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0004533213214017,287.1819763183594,294.1499938964844,282.2193603515625,281.3077697753906,283.2535095214844,281.8607788085937,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.0019748081523403e-09,0.0009669683640822,-0.0042962189763784,0.0,0.0,0.0,-0.0058052754029631,60.0,-3.0477914810180664,-0.0,-6.375083216880739e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
