time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.082446194952354e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,9.564267384121194e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.064134842948988e-05,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.564252832205966e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,0.0004536852065939,287.1781616210937,294.1499938964844,282.26861572265625,281.3514099121094,283.236328125,281.8839416503906,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.092692019672881e-09,0.0009677438065409,-0.0045339339412748,0.0,0.0,0.0,-0.0058502461761236,60.0,-3.015321493148804,-0.0,-6.385317163903892e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.082446194952354e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,9.564267384121194e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.064134842948988e-05,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.564252832205966e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,0.0004536852065939,287.1781616210937,294.1499938964844,282.26861572265625,281.3514099121094,283.236328125,281.8839416503906,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.092692019672881e-09,0.0009677438065409,-0.0045339339412748,0.0,0.0,0.0,-0.0058502461761236,60.0,-3.015321493148804,-0.0,-6.385317163903892e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.095054701901972e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.577545279171318e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,7.073941378621385e-05,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.57753072725609e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0004543150425888,287.1743469238281,294.1499938964844,282.3205261230469,281.3973083496094,283.2201843261719,281.910888671875,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690891019999,2.2497519402975286e-09,0.0009690868901088,-0.0049454905092716,0.0,0.0,0.0,-0.0059281080029904,60.0,-2.983882427215576,-0.0,-6.403055152759407e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.095054701901972e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.577545279171318e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,7.073941378621385e-05,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.57753072725609e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0004543150425888,287.1743469238281,294.1499938964844,282.3205261230469,281.3973083496094,283.2201843261719,281.910888671875,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690891019999,2.2497519402975286e-09,0.0009690868901088,-0.0049454905092716,0.0,0.0,0.0,-0.0059281080029904,60.0,-2.983882427215576,-0.0,-6.403055152759407e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,9.102465264732018e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,9.585348016116768e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,7.079704664647579e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.58533346420154e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004546852142084,287.17059326171875,294.1499938964844,282.37506103515625,281.44537353515625,283.2052917480469,281.9421691894531,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420432260223834e-09,0.0009698763024061,-0.005187327042222,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9506406784057617,-0.0,-6.413489472834044e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,9.102465264732018e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,9.585348016116768e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,7.079704664647579e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.58533346420154e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004546852142084,287.17059326171875,294.1499938964844,282.37506103515625,281.44537353515625,283.2052917480469,281.9421691894531,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420432260223834e-09,0.0009698763024061,-0.005187327042222,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9506406784057617,-0.0,-6.413489472834044e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.103886259254068e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,9.586844680598006e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,7.080809882609174e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.586830128682776e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,0.0004547562275547,287.168701171875,294.1499938964844,282.4032897949219,281.4702453613281,283.19830322265625,281.9588623046875,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700299124233,2.3597372944550443e-09,0.0009700275841169,-0.0052336920052766,0.0,0.0,0.0,-0.0059826332144439,60.0,-2.9326090812683105,-0.0,-6.41549107172068e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,9.09552036318928e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,9.578034223522992e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646484375,0.0,0.0,7.07430299371481e-05,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,9.578020399203524e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0004543383256532,287.1668395996094,294.1499938964844,282.43218994140625,281.49560546875,283.19158935546875,281.9755554199219,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691395098343,2.255489128799581e-09,0.0009691372397355,-0.0049605229869484,0.0,0.0,0.0,-0.0059309587813913,60.0,-2.913064479827881,-0.0,-6.40370316773442e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,9.066153870662674e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.547109948471189e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,7.051462307572365e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.547096124151722e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0004528714343905,287.1631164550781,294.1499938964844,282.4918212890625,281.54791259765625,283.1791381835937,282.00494384765625,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895902620386096e-09,0.0009660083451308,-0.0040017259307205,0.0,0.0,0.0,-0.0057495664805173,60.0,-2.86700701713562,-0.0,-6.362415660987608e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,9.066153870662674e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.547109948471189e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,7.051462307572365e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.547096124151722e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0004528714343905,287.1631164550781,294.1499938964844,282.4918212890625,281.54791259765625,283.1791381835937,282.00494384765625,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895902620386096e-09,0.0009660083451308,-0.0040017259307205,0.0,0.0,0.0,-0.0057495664805173,60.0,-2.86700701713562,-0.0,-6.362415660987608e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,9.035477705765516e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.514806879451498e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,7.027602987363935e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.514793055132031e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0004513391468208,287.159423828125,294.1499938964844,282.5539855957031,281.6022644042969,283.16796875,282.0274353027344,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073823300681966e-09,0.0009627398103475,-0.0030001811683177,0.0,0.0,0.0,-0.0055600879713892,60.0,-2.816457986831665,-0.0,-6.319430667645065e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,9.035477705765516e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.514806879451498e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,7.027602987363935e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.514793055132031e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0004513391468208,287.159423828125,294.1499938964844,282.5539855957031,281.6022644042969,283.16796875,282.0274353027344,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073823300681966e-09,0.0009627398103475,-0.0030001811683177,0.0,0.0,0.0,-0.0055600879713892,60.0,-2.816457986831665,-0.0,-6.319430667645065e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,9.017313277581708e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.49567838688381e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,7.013475260464475e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.495664562564345e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0004504318058025,287.15576171875,294.1499938964844,282.6185607910156,281.6585388183594,283.1581115722656,282.0438842773437,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810502658666672e-09,0.0009608037071302,-0.0024070926010608,0.0,0.0,0.0,-0.0054478817619383,60.0,-2.7657337188720703,-0.0,-6.294044396781828e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,9.017313277581708e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.49567838688381e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,7.013475260464475e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.495664562564345e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0004504318058025,287.15576171875,294.1499938964844,282.6185607910156,281.6585388183594,283.1581115722656,282.0438842773437,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810502658666672e-09,0.0009608037071302,-0.0024070926010608,0.0,0.0,0.0,-0.0054478817619383,60.0,-2.7657337188720703,-0.0,-6.294044396781828e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,9.020533616421744e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.49906971072778e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,7.015979645075276e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.499055886408314e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0004505926917772,287.1521301269531,294.1499938964844,282.685546875,281.7167358398437,283.1495666503906,282.0599060058594,286.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611473651602,1.3211426397319315e-09,0.000961146026384,-0.0025121527723968,0.0,0.0,0.0,-0.0054677547886967,60.0,-2.7189297676086426,-0.0,-6.298537869042775e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,9.020533616421744e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.49906971072778e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,7.015979645075276e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.499055886408314e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0004505926917772,287.1521301269531,294.1499938964844,282.685546875,281.7167358398437,283.1495666503906,282.0599060058594,286.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611473651602,1.3211426397319315e-09,0.000961146026384,-0.0025121527723968,0.0,0.0,0.0,-0.0054677547886967,60.0,-2.7189297676086426,-0.0,-6.298537869042775e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,9.025257895700634e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,9.504044282948598e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,7.019654003670439e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,9.504030458629133e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0004508286656346,287.1503295898437,294.1499938964844,282.7199401855469,281.7465209960937,283.14581298828125,282.0694274902344,286.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616506868042,1.3799856812823919e-09,0.0009616492898203,-0.0026663476601243,0.0,0.0,0.0,-0.0054969266057014,60.0,-2.69675612449646,-0.0,-6.305135258344309e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.025890904013067e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.504710760666056e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,7.02014658600092e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,9.504697663942352e-05,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,0.0004508603306021,287.1485290527344,294.1499938964844,282.7548828125,281.7767639160156,283.142333984375,282.0797119140625,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617184405215,1.387863601820527e-09,0.0009617170435376,-0.0026869906578212,0.0,0.0,0.0,-0.0055008335039019,60.0,-2.674257278442383,-0.0,-6.306018462964857e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.020980360219256e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,9.499539737589656e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,7.016326708253473e-05,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,9.499526640865952e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,0.000450615043519,287.1449279785156,294.1499938964844,282.8265380859375,281.83856201171875,283.1363830566406,282.1000671386719,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611946879886,1.326655674205312e-09,0.0009611933492124,-0.0025265992153435,0.0,0.0,0.0,-0.0054704886861145,60.0,-2.626121282577514,-0.0,-6.29915533068015e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.020980360219256e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,9.499539737589656e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,7.016326708253473e-05,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,9.499526640865952e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,0.000450615043519,287.1449279785156,294.1499938964844,282.8265380859375,281.83856201171875,283.1363830566406,282.1000671386719,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611946879886,1.326655674205312e-09,0.0009611933492124,-0.0025265992153435,0.0,0.0,0.0,-0.0054704886861145,60.0,-2.626121282577514,-0.0,-6.29915533068015e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,9.00732702575624e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.48516171774827e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,7.005707448115572e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,9.485148621024564e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,0.0004499330534599,287.141357421875,294.1499938964844,282.90045166015625,281.9020690917969,283.1317749023437,282.1185607910156,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959739962127,1.1565260971124758e-09,0.0009597387979738,-0.0020807834807783,0.0,0.0,0.0,-0.0053861495107412,60.0,-2.5748324394226074,-0.0,-6.2800992850498e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,9.00732702575624e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.48516171774827e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,7.005707448115572e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,9.485148621024564e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,0.0004499330534599,287.141357421875,294.1499938964844,282.90045166015625,281.9020690917969,283.1317749023437,282.1185607910156,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959739962127,1.1565260971124758e-09,0.0009597387979738,-0.0020807834807783,0.0,0.0,0.0,-0.0053861495107412,60.0,-2.5748324394226074,-0.0,-6.2800992850498e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,3.7743939174106345e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,3.974623905378394e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,2.935643351520412e-05,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,3.974618448410183e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0001885381352622,287.1385192871094,294.1499938964844,282.9765930175781,281.9672546386719,283.12872314453125,282.1328430175781,286.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008090329356491,9.105257103847463e-10,0.0008090320625342,-0.0015847538597881,0.0,0.0,0.0,-0.0044949110597372,60.0,-2.273719549179077,-0.0,-1.1027293744803046e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,3.7743939174106345e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,3.974623905378394e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,2.935643351520412e-05,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,3.974618448410183e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0001885381352622,287.1385192871094,294.1499938964844,282.9765930175781,281.9672546386719,283.12872314453125,282.1328430175781,286.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008090329356491,9.105257103847463e-10,0.0008090320625342,-0.0015847538597881,0.0,0.0,0.0,-0.0044949110597372,60.0,-2.273719549179077,-0.0,-1.1027293744803046e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,3.898635623045266e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,4.105456537217833e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,3.032276072190143e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,4.105451080249623e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,0.0001947442506207,287.1393127441406,294.1499938964844,283.0549011230469,282.03399658203125,283.12860107421875,282.15362548828125,286.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309534560889,5.351409315679231e-10,0.0004309529031161,-0.000975941424258,0.0,0.0,0.0,-0.0024250666610896,60.0,-1.401977300643921,-0.0,-1.1765211027636724e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,3.898635623045266e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,4.105456537217833e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,3.032276072190143e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,4.105451080249623e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,0.0001947442506207,287.1393127441406,294.1499938964844,283.0549011230469,282.03399658203125,283.12860107421875,282.15362548828125,286.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309534560889,5.351409315679231e-10,0.0004309529031161,-0.000975941424258,0.0,0.0,0.0,-0.0024250666610896,60.0,-1.401977300643921,-0.0,-1.1765211027636724e-08,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,3.454998295637779e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,3.638284033513628e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,2.6872241505770944e-05,297.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,3.638279304141179e-05,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,0.000172583720996,287.1407470703125,294.1499938964844,283.0948486328125,282.0679626464844,283.1293029785156,282.15948486328125,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003687732387334,4.6108389328836087e-10,0.0003687727730721,-0.0008434245246462,0.0,0.0,0.0,-0.002077099867165,60.0,-1.1439205408096311,-0.0,-9.239957243778464e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,3.215851029381156e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,3.386450407560915e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,2.5012204787344672e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,3.3864456781884655e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0001606378646101,287.14288330078125,294.1499938964844,283.1353454589844,282.102294921875,283.1304016113281,282.1659545898437,286.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003534623538143,4.393996833051971e-10,0.0003534619172569,-0.0008017273503355,0.0,0.0,0.0,-0.0019893033895641,60.0,-0.9858639240264891,-0.0,-8.00508903608943e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,3.258265860495157e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,3.4311153285671026e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492370605469,0.0,0.0,2.534209670557175e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,3.431110599194653e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,0.0001627565652597,287.147216796875,294.1499938964844,283.21783447265625,282.1720275878906,283.13189697265625,282.1798400878906,286.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461600863374,4.332118552774489e-10,0.00034615964978,-0.0007927615661174,0.0,0.0,0.0,-0.0019499780610203,60.0,-0.8652905821800232,-0.0,-8.217643454599965e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,3.258265860495157e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,3.4311153285671026e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492370605469,0.0,0.0,2.534209670557175e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,3.431110599194653e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,0.0001627565652597,287.147216796875,294.1499938964844,283.21783447265625,282.1720275878906,283.13189697265625,282.1798400878906,286.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461600863374,4.332118552774489e-10,0.00034615964978,-0.0007927615661174,0.0,0.0,0.0,-0.0019499780610203,60.0,-0.8652905821800232,-0.0,-8.217643454599965e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,2.9408665795926936e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,3.096878208452836e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,2.2873433408676647e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,3.096873842878267e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0001469018607167,287.1518249511719,294.1499938964844,283.3023986816406,282.2431640625,283.1346130371094,282.194580078125,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133536083623,3.9192676881683037e-10,0.0003133532009087,-0.0007170288590714,0.0,0.0,0.0,-0.0017650331137701,60.0,-0.7983272671699524,-0.0,-6.694603538193178e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,2.9408665795926936e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,3.096878208452836e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,2.2873433408676647e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,3.096873842878267e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0001469018607167,287.1518249511719,294.1499938964844,283.3023986816406,282.2431640625,283.1346130371094,282.194580078125,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133536083623,3.9192676881683037e-10,0.0003133532009087,-0.0007170288590714,0.0,0.0,0.0,-0.0017650331137701,60.0,-0.7983272671699524,-0.0,-6.694603538193178e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,2.187657446484081e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,2.3037116989144124e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,1.701513428997714e-05,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,2.3037086066324264e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,0.0001092776510631,287.1561584472656,294.1499938964844,283.3889465332031,282.315673828125,283.1371765136719,282.2087097167969,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002275404549436,2.8598071133423275e-10,0.0002275401639053,-0.0005243080086074,0.0,0.0,0.0,-0.0012825202429667,60.0,-0.6506685614585876,-0.0,-3.704528017678399e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,2.187657446484081e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,2.3037116989144124e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,1.701513428997714e-05,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,2.3037086066324264e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,0.0001092776510631,287.1561584472656,294.1499938964844,283.3889465332031,282.315673828125,283.1371765136719,282.2087097167969,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002275404549436,2.8598071133423275e-10,0.0002275401639053,-0.0005243080086074,0.0,0.0,0.0,-0.0012825202429667,60.0,-0.6506685614585876,-0.0,-3.704528017678399e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,1.3322619452083018e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,1.402937778038904e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,1.0362049579271115e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,1.4029358681000303e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,6.654901517322287e-05,287.15875244140625,294.1499938964844,283.4774475097656,282.389404296875,283.13873291015625,282.21832275390625,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419560285285,1.7755090453430708e-10,0.0001419558539055,-0.000324828637531,0.0,0.0,0.0,-0.0007995975902304,60.0,-0.4340859353542328,-0.0,-1.3738946647023902e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,1.3322619452083018e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,1.402937778038904e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,1.0362049579271115e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,1.4029358681000303e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,6.654901517322287e-05,287.15875244140625,294.1499938964844,283.4774475097656,282.389404296875,283.13873291015625,282.21832275390625,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419560285285,1.7755090453430708e-10,0.0001419558539055,-0.000324828637531,0.0,0.0,0.0,-0.0007995975902304,60.0,-0.4340859353542328,-0.0,-1.3738946647023902e-09,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,1.0067466064356267e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,1.0601540452626068e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,7.83026098361006e-06,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,1.060152590071084e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,5.028890518588014e-05,287.1595458984375,294.1499938964844,283.5223999023437,282.4267578125,283.13916015625,282.2210388183594,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072716404451,1.3416953659195483e-10,0.0001072715022019,-0.0002454625500831,0.0,0.0,0.0,-0.000604230328463,60.0,-0.3376445472240448,-0.0,-7.845389893290641e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,7.590556379000191e-06,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,7.993231520231348e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,5.9037733990408015e-06,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,7.993221515789628e-06,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,3.791627023019828e-05,287.1600036621094,294.1499938964844,283.5678405761719,282.4643859863281,283.139404296875,282.22271728515625,286.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.088019967544824e-05,1.0116035092933018e-10,8.088009781204164e-05,-0.0001850722910603,0.0,0.0,0.0,-0.0004555747727863,60.0,-0.2584145665168762,-0.0,-4.45986220176664e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,4.645985882234527e-06,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,4.892453034699429e-06,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,3.6135490972810658e-06,297.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,4.892446668236516e-06,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,2.320758176210802e-05,287.1604309082031,294.1499938964844,283.6600646972656,282.5404968261719,283.1396179199219,282.2243957519531,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.950406582793221e-05,6.191704787772423e-11,4.950400398229249e-05,-0.0001132769830292,0.0,0.0,0.0,-0.0002788421697914,60.0,-0.1534156948328018,-0.0,-1.6708212591254323e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
