time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,4.645985882234527e-06,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,4.892453034699429e-06,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,3.6135490972810658e-06,297.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,4.892446668236516e-06,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,2.320758176210802e-05,287.1604309082031,294.1499938964844,283.6600646972656,282.5404968261719,283.1396179199219,282.2243957519531,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.950406582793221e-05,6.191704787772423e-11,4.950400398229249e-05,-0.0001132769830292,0.0,0.0,0.0,-0.0002788421697914,60.0,-0.1534156948328018,-0.0,-1.6708212591254323e-10,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,3.249302608310245e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,3.421676638026838e-06,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,2.5272383936680853e-06,297.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,3.421671863179654e-06,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,1.623088428459596e-05,287.1605834960937,294.1499938964844,283.7541198730469,282.61767578125,283.1397399902344,282.2251892089844,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4621953091118485e-05,4.330329497759245e-11,3.46219094353728e-05,-7.92232749518007e-05,0.0,0.0,0.0,-0.0001950155128724,60.0,-0.0946111679077148,-0.0,-8.172491849922636e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,3.249302608310245e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,3.421676638026838e-06,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,2.5272383936680853e-06,297.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,3.421671863179654e-06,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,1.623088428459596e-05,287.1605834960937,294.1499938964844,283.7541198730469,282.61767578125,283.1397399902344,282.2251892089844,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4621953091118485e-05,4.330329497759245e-11,3.46219094353728e-05,-7.92232749518007e-05,0.0,0.0,0.0,-0.0001950155128724,60.0,-0.0946111679077148,-0.0,-8.172491849922636e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,2.1419864424387924e-06,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,2.2556178009836003e-06,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,1.6659914763295092e-06,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,2.255614617752144e-06,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,1.0699628546717577e-05,287.16070556640625,294.1499938964844,283.8499450683594,282.69586181640625,283.1398010253906,282.2255859375,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2823405743110925e-05,2.854629380100171e-11,2.2823376639280468e-05,-5.222531399340369e-05,0.0,0.0,0.0,-0.000128557687276,60.0,-0.0613776966929435,-0.0,-3.551465371787188e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,2.1419864424387924e-06,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,2.2556178009836003e-06,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,1.6659914763295092e-06,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,2.255614617752144e-06,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,1.0699628546717577e-05,287.16070556640625,294.1499938964844,283.8499450683594,282.69586181640625,283.1398010253906,282.2255859375,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2823405743110925e-05,2.854629380100171e-11,2.2823376639280468e-05,-5.222531399340369e-05,0.0,0.0,0.0,-0.000128557687276,60.0,-0.0613776966929435,-0.0,-3.551465371787188e-11,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,1.1145159533043625e-06,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,1.1736404985640547e-06,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,8.668467899042298e-07,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,1.1736389069483266e-06,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,5.567218977375887e-06,287.16070556640625,294.1499938964844,283.947509765625,282.7749938964844,283.13983154296875,282.2257385253906,286.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1875560630869586e-05,1.485329047257178e-11,1.1875545169459656e-05,-2.7173997295903973e-05,0.0,0.0,0.0,-6.689158908557147e-05,60.0,-0.0355472490191459,-0.0,-9.614945124802876e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,1.1145159533043625e-06,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,1.1736404985640547e-06,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,8.668467899042298e-07,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,1.1736389069483266e-06,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,5.567218977375887e-06,287.16070556640625,294.1499938964844,283.947509765625,282.7749938964844,283.13983154296875,282.2257385253906,286.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1875560630869586e-05,1.485329047257178e-11,1.1875545169459656e-05,-2.7173997295903973e-05,0.0,0.0,0.0,-6.689158908557147e-05,60.0,-0.0355472490191459,-0.0,-9.614945124802876e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,7.155386470003577e-07,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,7.53497602090647e-07,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,5.565307219512761e-07,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,7.534966357525263e-07,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,3.5742514228331856e-06,287.16070556640625,294.1499938964844,283.9969177246094,282.8149108886719,283.13983154296875,282.2257385253906,286.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.624360932823038e-06,9.536118422692752e-12,7.624351383128669e-06,-1.7446252968511544e-05,0.0,0.0,0.0,-4.294581594876945e-05,60.0,-0.025188373401761,-0.0,-3.963148819535745e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,4.202665877528489e-07,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,4.42561514546469e-07,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,3.2687441375856e-07,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,4.4256091769057093e-07,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,2.0993113594158785e-06,287.16070556640625,294.1499938964844,284.0467224121094,282.8550109863281,283.1398010253906,282.2257385253906,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.478084520087577e-06,5.600912095227173e-12,4.478078608372016e-06,-1.0246882993669716e-05,0.0,0.0,0.0,-2.522375143598765e-05,60.0,-0.0167488493025302,-0.0,-1.3671743858550969e-12,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,1.969840610627216e-07,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,2.074339704449813e-07,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,1.5321001001211698e-07,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,2.0743370043874165e-07,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,9.839727681537624e-07,287.1606750488281,294.1499938964844,284.1029968261719,282.9001770019531,283.1398010253906,282.2257385253906,286.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0989152744732564e-06,2.625217100996058e-12,2.098912545989151e-06,-4.802810963155935e-06,0.0,0.0,0.0,-1.1822587111964822e-05,60.0,-0.0096583515405654,-0.0,-3.0035603995268173e-13,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,8.814547669544481e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,9.282155133405469e-08,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,6.855767509250654e-08,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.28214305417896e-08,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,4.4030340973222337e-07,287.16064453125,294.1499938964844,284.1475524902344,282.93585205078125,283.1398010253906,282.2257080078125,286.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.39266612931533e-07,1.174777506177116e-12,9.392654192197368e-07,-2.1492269297596067e-06,0.0,0.0,0.0,-5.29061071574688e-06,60.0,-0.0054455529898405,-0.0,-6.014150088313673e-14,0.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,297.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.050000000745058,5.879349784798649e-10,298.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.050000000745058,6.19124695955264e-10,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.050000000745058,4.5728332231931285e-10,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.050000000745058,6.191238632879955e-10,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.050000000745058,2.93684698782215e-09,287.1606140136719,291.1499938964844,284.25,283.0174255371094,283.1398010253906,282.2257080078125,286.7416381835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.2828746649756795e-09,7.860190464812051e-15,6.282866671369902e-09,-1.4363385147930785e-08,0.0,0.0,0.0,-3.5375705920159823e-08,60.0,-0.0012247943086549,-0.0,-2.6756716148482346e-18,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,297.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.050000000745058,5.879349784798649e-10,298.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.050000000745058,6.19124695955264e-10,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.050000000745058,4.5728332231931285e-10,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.050000000745058,6.191238632879955e-10,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.050000000745058,2.93684698782215e-09,287.1606140136719,291.1499938964844,284.25,283.0174255371094,283.1398010253906,282.2257080078125,286.7416381835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.2828746649756795e-09,7.860190464812051e-15,6.282866671369902e-09,-1.4363385147930785e-08,0.0,0.0,0.0,-3.5375705920159823e-08,60.0,-0.0012247943086549,-0.0,-2.6756716148482346e-18,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.6337544322013855,0.050000000745058,0.0408419743180274,298.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.6337544322013855,0.050000000745058,0.0430085770785808,297.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.6337544322013855,0.050000000745058,0.0317659862339496,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.6337544322013855,0.050000000745058,0.0430085659027099,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.6337544322013855,0.050000000745058,0.2040139734745025,286.8459777832031,291.1499938964844,284.3018493652344,283.05841064453125,292.5093078613281,294.4681396484375,286.838134765625,1.0,0.109706811606884,0.0115300975739955,0.0115300975739955,1.0,1.0,-0.4344349801540375,8.606594406046497e-07,0.4344341158866882,-0.1318197697401046,0.0,0.0,0.0,10.205853462219238,60.0,845.7534790039062,-0.0,12.279374122619627,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935119628906,0.6313404440879822,0.050000000745058,0.0452359542250633,298.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934814453125,0.6313404440879822,0.050000000745058,0.0476356372237205,297.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19354248046875,0.6313404440879822,0.050000000745058,0.0351835191249847,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934814453125,0.6313404440879822,0.050000000745058,0.0476356372237205,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934814453125,0.6313404440879822,0.050000000745058,0.2259629368782043,287.2502746582031,291.1499938964844,284.35418701171875,283.0994873046875,293.7358703613281,297.5911865234375,287.7076721191406,1.0,0.1210938245058059,0.0230601951479911,0.0230601951479911,1.0,1.0,-0.4819946587085724,3.600940544856712e-06,0.4819910526275635,-0.1438860148191452,0.0,0.0,0.0,12.500421524047852,60.0,1745.0531005859375,-0.0,16.681262969970703,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0456806756556034,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0481039509177207,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0355294123291969,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0481039509177207,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.2281844317913055,288.78155517578125,291.1499938964844,284.4602355957031,283.1817932128906,293.7486267089844,297.6950378417969,289.06268310546875,1.0,0.1406053602695465,0.0461203902959823,0.0461203902959823,1.0,1.0,-0.4867365062236786,3.8285004848148674e-05,0.4866982400417328,-0.1449957191944122,0.0,0.0,0.0,20.01251983642578,60.0,1707.205078125,-0.0,23.191789627075195,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0456806756556034,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0481039509177207,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0355294123291969,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.0481039509177207,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.5709875226020813,0.050000000745058,0.2281844317913055,288.78155517578125,291.1499938964844,284.4602355957031,283.1817932128906,293.7486267089844,297.6950378417969,289.06268310546875,1.0,0.1406053602695465,0.0461203902959823,0.0461203902959823,1.0,1.0,-0.4867365062236786,3.8285004848148674e-05,0.4866982400417328,-0.1449957191944122,0.0,0.0,0.0,20.01251983642578,60.0,1707.205078125,-0.0,23.191789627075195,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5492413640022278,0.050000000745058,0.0458179302513599,298.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5492413640022278,0.050000000745058,0.0356361679732799,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5492413640022278,0.050000000745058,0.0482484847307205,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5492413640022278,0.050000000745058,0.2288700342178344,289.30548095703125,291.1499938964844,284.513916015625,283.2229919433594,293.7486267089844,297.6691589355469,289.5480041503906,1.0,0.1490138173103332,0.0576504878699779,0.0576504878699779,1.0,1.0,-0.4881990551948547,0.0001083762181224,0.4880906641483307,-0.145285502076149,0.0,0.0,0.0,23.67987823486328,60.0,1549.882080078125,-0.0,26.346338272094727,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7257385253906,0.5324392318725586,0.050000000745058,0.045949388295412,298.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7257385253906,0.5324392318725586,0.050000000745058,0.0483869202435016,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7257385253906,0.5324392318725586,0.050000000745058,0.0357384122908115,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7257385253906,0.5324392318725586,0.050000000745058,0.0483869202435016,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7257385253906,0.5324392318725586,0.050000000745058,0.2295267134904861,289.77069091796875,291.1499938964844,284.5679931640625,283.26416015625,293.74969482421875,297.6485900878906,289.9921569824219,1.0,0.1565811038017273,0.2461203932762146,0.2461203932762146,0.9973307251930236,1.0,-0.4896000623703003,0.0326034314930439,0.4569966495037079,-0.1132843345403671,0.0,0.0,0.0,27.199317932128903,60.0,1397.0045166015625,-0.0,29.380033493041992,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0461895130574703,298.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0359251759946346,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0486397817730903,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.2307261824607849,290.5885314941406,291.1499938964844,284.67730712890625,283.34649658203125,293.0409545898437,297.62109375,290.76611328125,1.0,0.1694024503231048,0.6230601668357849,0.6230601668357849,0.9919922351837158,1.0,-0.4921589195728302,0.1863110959529876,0.3058477938175201,0.0391281507909297,0.0,0.0,0.0,33.640419006347656,60.0,1034.2437744140625,-0.0,34.94672775268555,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0461895130574703,298.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0359251759946346,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.0486397817730903,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5095369815826416,0.050000000745058,0.2307261824607849,290.5885314941406,291.1499938964844,284.67730712890625,283.34649658203125,293.0409545898437,297.62109375,290.76611328125,1.0,0.1694024503231048,0.6230601668357849,0.6230601668357849,0.9919922351837158,1.0,-0.4921589195728302,0.1863110959529876,0.3058477938175201,0.0391281507909297,0.0,0.0,0.0,33.640419006347656,60.0,1034.2437744140625,-0.0,34.94672775268555,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.5008448958396912,0.050000000745058,0.0463090352714061,298.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.5008448958396912,0.050000000745058,0.0487656444311142,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.5008448958396912,0.050000000745058,0.0360181406140327,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.5008448958396912,0.050000000745058,0.0487656444311142,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.5008448958396912,0.050000000745058,0.2313232272863388,290.9000549316406,291.1499938964844,284.7395935058594,283.39288330078125,292.1593017578125,297.6117858886719,290.9764099121094,1.0,0.1754277199506759,0.8356959223747253,0.8356959223747253,0.988980770111084,1.0,-0.4934323728084564,0.2117062658071518,0.2817260921001434,0.0641087219119072,0.0,0.0,0.0,36.8398551940918,60.0,612.1332397460938,-0.0,37.74978256225586,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4954359531402588,0.050000000745058,0.0463934764266014,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4954359531402588,0.050000000745058,0.0488545671105384,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4954359531402588,0.050000000745058,0.0360838174819946,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4954359531402588,0.050000000745058,0.0488545671105384,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4954359531402588,0.050000000745058,0.231745034456253,291.0119323730469,291.1499938964844,284.7879943847656,283.4286499023437,292.02362060546875,297.60650634765625,291.0633544921875,1.0,0.1795576214790344,1.0,1.0,0.986653745174408,1.0,-0.4943321645259857,0.2159462124109268,0.2783859670162201,0.068113699555397,0.0,0.0,0.0,39.098426818847656,60.0,436.7263488769531,-0.0,39.74132537841797,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.046562161296606,298.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.0490321964025497,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.0362150147557258,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.0490321964025497,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.2325876355171203,291.2358093261719,290.6499938964844,284.8999328613281,283.510498046875,292.0458679199219,297.59832763671875,291.29449462890625,1.0,0.1875161230564117,1.0,1.0,0.9873896241188048,1.0,-0.4961296319961548,0.2168378233909607,0.2792918086051941,0.0685689598321914,0.0,0.0,0.0,43.60920333862305,48.0,293.6802978515625,-0.0,43.74223327636719,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.046562161296606,298.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.0490321964025497,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.0362150147557258,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.0490321964025497,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.4857656955718994,0.050000000745058,0.2325876355171203,291.2358093261719,290.6499938964844,284.8999328613281,283.510498046875,292.0458679199219,297.59832763671875,291.29449462890625,1.0,0.1875161230564117,1.0,1.0,0.9873896241188048,1.0,-0.4961296319961548,0.2168378233909607,0.2792918086051941,0.0685689598321914,0.0,0.0,0.0,43.60920333862305,48.0,293.6802978515625,-0.0,43.74223327636719,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.0466042570769786,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.0490765273571014,297.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.036247756332159,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.0490765273571014,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.2327979207038879,291.4547424316406,290.1499938964844,285.012939453125,283.5918884277344,292.093505859375,297.5945129394531,291.5023803710937,1.0,0.1889601796865463,1.0,1.0,0.9881255626678468,1.0,-0.4965785145759582,0.217016652226448,0.2795618772506714,0.0686432421207428,0.0,0.0,0.0,44.73495864868164,36.0,227.4205017089844,-0.0,44.7451400756836,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.0466042570769786,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.0490765273571014,297.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.036247756332159,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.0490765273571014,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.4834820330142975,0.050000000745058,0.2327979207038879,291.4547424316406,290.1499938964844,285.012939453125,283.5918884277344,292.093505859375,297.5945129394531,291.5023803710937,1.0,0.1889601796865463,1.0,1.0,0.9881255626678468,1.0,-0.4965785145759582,0.217016652226448,0.2795618772506714,0.0686432421207428,0.0,0.0,0.0,44.73495864868164,36.0,227.4205017089844,-0.0,44.7451400756836,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378112792969,0.4846960306167602,0.050000000745058,0.046581819653511,298.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378112792969,0.4846960306167602,0.050000000745058,0.0490528978407382,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378112792969,0.4846960306167602,0.050000000745058,0.0362303033471107,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378112792969,0.4846960306167602,0.050000000745058,0.0490528978407382,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378112792969,0.4846960306167602,0.050000000745058,0.2326858341693878,291.54644775390625,290.1499938964844,285.0697937011719,283.63238525390625,292.1180419921875,297.5938415527344,291.5885009765625,1.0,0.1877673417329788,1.0,1.0,0.9884935021400452,1.0,-0.4963395297527313,0.2169088125228881,0.2794307172298431,0.0685946717858314,0.0,0.0,0.0,44.13496017456055,36.0,202.46658325195312,-0.0,44.21040344238281,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.61981201171875,0.4872001111507416,0.050000000745058,0.0465360134840011,298.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61981201171875,0.4872001111507416,0.050000000745058,0.0490046627819538,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61981201171875,0.4872001111507416,0.050000000745058,0.0361946783959865,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61981201171875,0.4872001111507416,0.050000000745058,0.0490046627819538,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61981201171875,0.4872001111507416,0.050000000745058,0.2324570268392563,291.6274719238281,289.6499938964844,285.1268615722656,283.6727294921875,292.1423645019531,297.5938415527344,291.664794921875,1.0,0.1854863166809082,1.0,1.0,0.9866353869438172,1.0,-0.4958515167236328,0.216726467013359,0.2791250646114349,0.0685317441821098,0.0,0.0,0.0,42.91011047363281,25.0,181.4629669189453,-0.0,43.12032318115234,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7015991210937,0.4912800788879394,0.050000000745058,0.0464635342359542,298.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7015991210937,0.4912800788879394,0.050000000745058,0.0489283390343189,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7015991210937,0.4912800788879394,0.050000000745058,0.0361383035778999,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7015991210937,0.4912800788879394,0.050000000745058,0.0489283390343189,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7015991210937,0.4912800788879394,0.050000000745058,0.2320949733257293,291.7083435058594,289.6499938964844,285.1916809082031,283.7181701660156,292.1699523925781,297.5943908691406,291.7411804199219,1.0,0.1819257736206054,1.0,1.0,0.9845320582389832,1.0,-0.4950792789459228,0.2164292484521865,0.2786500453948974,0.0684228390455246,0.0,0.0,0.0,40.971946716308594,25.0,161.61244201660156,-0.0,41.39965438842773,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.4953336715698242,0.050000000745058,0.0463951490819454,298.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.4953336715698242,0.050000000745058,0.0488563254475593,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.4953336715698242,0.050000000745058,0.0360851138830184,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.4953336715698242,0.050000000745058,0.0488563254475593,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.4953336715698242,0.050000000745058,0.2317533642053604,291.7637939453125,289.1499938964844,285.2415466308594,283.7528381347656,292.1913452148437,297.5951843261719,291.7937927246094,1.0,0.1785202920436859,1.0,1.0,0.9829191565513612,1.0,-0.4943506121635437,0.2161433696746826,0.2782072424888611,0.0683146864175796,0.0,0.0,0.0,39.14326095581055,25.0,148.82894897460938,-0.0,39.78093338012695,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8233947753906,0.4996471405029297,0.050000000745058,0.0463270507752895,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8233947753906,0.4996471405029297,0.1660842150449752,0.0487846173346042,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8233947753906,0.4996471405029297,0.050000000745058,0.0360321514308452,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8233947753906,0.4996471405029297,0.050000000745058,0.0487846173346042,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8233947753906,0.4996471405029297,0.050000000745058,0.2314132153987884,291.828857421875,289.1499938964844,285.3065490722656,283.79766845703125,292.21942138671875,297.5965576171875,291.85577392578125,1.0,0.1753370910882949,1.0,1.0,0.9808228015899658,1.0,-0.4936248958110809,0.2158672660589218,0.2777576148509979,0.0682136192917823,0.0,0.0,0.0,37.3222885131836,25.0,134.93740844726562,-0.0,38.17363357543945,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87255859375,0.5183056592941284,0.050000000745058,0.0460863821208477,298.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.88543701171875,0.7641758918762207,0.1699993312358856,0.1442120671272277,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.87255859375,0.5183056592941284,0.050000000745058,0.0358449667692184,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87255859375,0.5183056592941284,0.050000000745058,0.0485311821103096,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87255859375,0.5183056592941284,0.050000000745058,0.2302110344171524,291.8807373046875,288.6499938964844,285.3568725585937,283.8321228027344,292.2666931152344,297.5983581542969,291.91021728515625,1.0,0.1747050136327743,1.0,1.0,0.979202926158905,1.0,-0.6058602929115295,0.2634536921977997,0.3424065709114074,0.0905259177088737,0.0,0.0,0.0,31.790023803710938,28.0,141.96487426757812,-0.0,45.39653396606445,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.0460144318640232,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.8104997873306274,0.1754227131605148,0.165502592921257,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.0357890054583549,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.0484554134309291,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.2298516184091568,292.0123596191406,288.1499938964844,285.4726257324219,283.9104309082031,292.3081359863281,297.59869384765625,292.0322570800781,1.0,0.1738608181476593,1.0,1.0,0.9195327162742616,1.0,-0.6307592391967773,0.2752549946308136,0.3555042147636413,0.0977518483996391,0.0,0.0,0.0,30.09336280822754,25.0,133.25071716308594,-0.0,46.54225158691406,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.0460144318640232,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.8104997873306274,0.1754227131605148,0.165502592921257,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.0357890054583549,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.0484554134309291,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039367675781,0.5253031849861145,0.050000000745058,0.2298516184091568,292.0123596191406,288.1499938964844,285.4726257324219,283.9104309082031,292.3081359863281,297.59869384765625,292.0322570800781,1.0,0.1738608181476593,1.0,1.0,0.9195327162742616,1.0,-0.6307592391967773,0.2752549946308136,0.3555042147636413,0.0977518483996391,0.0,0.0,0.0,30.09336280822754,25.0,133.25071716308594,-0.0,46.54225158691406,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
