time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.0459625422954559,298.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1018981933594,0.8285593390464783,0.1836852580308914,0.1726826280355453,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.0357486419379711,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.0484007708728313,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.2295924127101898,292.09881591796875,287.6499938964844,285.5886535644531,283.9876708984375,292.3155212402344,297.59619140625,292.1126403808594,1.0,0.1719885319471359,1.0,1.0,0.8598625063896179,1.0,-0.6388887166976929,0.2811141014099121,0.3577746152877807,0.1020321324467659,0.0,0.0,0.0,28.78154182434082,25.0,101.91136169433594,-0.0,46.09116363525391,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.0459625422954559,298.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1018981933594,0.8285593390464783,0.1836852580308914,0.1726826280355453,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.0357486419379711,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.0484007708728313,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5308850407600403,0.050000000745058,0.2295924127101898,292.09881591796875,287.6499938964844,285.5886535644531,283.9876708984375,292.3155212402344,297.59619140625,292.1126403808594,1.0,0.1719885319471359,1.0,1.0,0.8598625063896179,1.0,-0.6388887166976929,0.2811141014099121,0.3577746152877807,0.1020321324467659,0.0,0.0,0.0,28.78154182434082,25.0,101.91136169433594,-0.0,46.09116363525391,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272888183594,0.5337628722190857,0.050000000745058,0.0459373891353607,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13482666015625,0.8385050296783447,0.1883957087993621,0.1769557893276214,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272888183594,0.5337628722190857,0.050000000745058,0.0357290804386138,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272888183594,0.5337628722190857,0.050000000745058,0.0483742840588092,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272888183594,0.5337628722190857,0.050000000745058,0.2294667661190033,292.1322326660156,287.6499938964844,285.6467590332031,284.0258483886719,292.3104553222656,297.59478759765625,292.1436767578125,1.0,0.17129847407341,1.0,1.0,0.8300274014472961,1.0,-0.643780529499054,0.2849374413490295,0.3588431179523468,0.10491344332695,0.0,0.0,0.0,28.154430389404297,25.0,86.3215560913086,-0.0,45.98691940307617,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1560363769531,0.6704289317131042,0.146048367023468,0.0803653225302696,298.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15966796875,0.8626998662948608,0.1933424323797226,0.1813932210206985,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15447998046875,0.5474053025245667,0.050000000745058,0.0356458388268947,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15447998046875,0.5474053025245667,0.050000000745058,0.0482615828514099,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15447998046875,0.5474053025245667,0.050000000745058,0.2289321720600128,292.1581420898437,287.1499938964844,285.7048645019531,284.0636901855469,292.2237854003906,297.5935363769531,292.164794921875,1.0,0.1712649166584015,1.0,1.0,0.7462210059165955,1.0,-0.6894806027412415,0.3127680718898773,0.3767125606536865,0.1232795193791389,0.0,0.0,0.0,25.704280853271484,43.0,56.44923782348633,-0.0,48.76762008666992,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611022949219,0.8014742136001587,0.1456380039453506,0.1301848143339157,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1605224609375,0.8861026763916016,0.1989870071411132,0.1866766065359115,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1626892089844,0.5586447715759277,0.1363604664802551,0.0355863906443119,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1626892089844,0.5586447715759277,0.050000000745058,0.0481810942292213,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1626892089844,0.5586447715759277,0.050000000745058,0.2285503596067428,292.1615600585937,287.1499938964844,285.7706298828125,284.1061096191406,291.9624938964844,297.5924377441406,292.1531677246094,1.0,0.1756985485553741,1.0,1.0,0.6513559222221375,1.0,-0.7550469040870667,0.3631760776042938,0.3918708264827728,0.1622608006000518,0.0,0.0,0.0,24.30649757385254,43.0,-28.84456825256348,-0.0,55.66763305664063,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1081848144531,0.8175069689750671,0.1455611735582351,0.1314494311809539,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.105224609375,0.9081301689147948,0.2031001299619674,0.1905852854251861,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1106262207031,0.7757226824760437,0.1377219408750534,0.0875268653035163,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.569964587688446,0.050000000745058,0.0481088757514953,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.569964587688446,0.050000000745058,0.2282077968120575,292.1102294921875,286.6499938964844,285.821044921875,284.1383361816406,291.5320739746094,297.5910339355469,292.0772705078125,1.0,0.1811829358339309,1.0,1.0,0.5786082148551941,1.0,-0.8230770826339722,0.429959088563919,0.3931179642677307,0.216139554977417,0.0,0.0,0.0,23.16863822937012,31.0,-177.03431701660156,-0.0,64.11524963378906,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5978698730469,0.8154931664466858,0.1472862213850021,0.1326447874307632,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9167085886001588,0.2111963629722595,0.1987438052892685,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6009826660156,0.7975972294807434,0.1372985988855362,0.0965500846505165,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5661656856536865,0.050000000745058,0.0481319539248943,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5661656856536865,0.050000000745058,0.2283172756433487,291.60565185546875,286.1499938964844,285.9370422363281,284.2115478515625,289.5883178710937,297.58331298828125,291.47821044921875,1.0,0.1845215559005737,1.0,1.0,0.4109954237937927,1.0,-0.8453137874603271,0.5920016765594482,0.2533121407032013,0.3738755881786346,0.0,0.0,0.0,24.017311096191406,25.0,-857.79345703125,-0.0,68.89750671386719,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5978698730469,0.8154931664466858,0.1472862213850021,0.1326447874307632,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9167085886001588,0.2111963629722595,0.1987438052892685,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6009826660156,0.7975972294807434,0.1372985988855362,0.0965500846505165,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5661656856536865,0.050000000745058,0.0481319539248943,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5661656856536865,0.050000000745058,0.2283172756433487,291.60565185546875,286.1499938964844,285.9370422363281,284.2115478515625,289.5883178710937,297.58331298828125,291.47821044921875,1.0,0.1845215559005737,1.0,1.0,0.4109954237937927,1.0,-0.8453137874603271,0.5920016765594482,0.2533121407032013,0.3738755881786346,0.0,0.0,0.0,24.017311096191406,25.0,-857.79345703125,-0.0,68.89750671386719,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4555053710937,0.8204450011253357,0.1483839750289917,0.1339702308177948,297.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43280029296875,0.9303476810455322,0.2166308313608169,0.2045561522245407,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613342285156,0.7999169230461121,0.1370448768138885,0.0964755415916442,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5682503581047058,0.050000000745058,0.0481190122663974,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5682503581047058,0.050000000745058,0.22825588285923,290.4679870605469,286.1499938964844,286.0527038574219,284.2831726074219,287.46710205078125,297.5667419433594,290.2785949707031,1.0,0.1850669980049133,1.0,1.0,0.2465972602367401,1.0,-0.8537036180496216,0.7565369009971619,0.0971667096018791,0.5363658666610718,0.0,0.0,0.0,23.80952835083008,25.0,-1558.68798828125,-0.0,70.03663635253906,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4555053710937,0.8204450011253357,0.1483839750289917,0.1339702308177948,297.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43280029296875,0.9303476810455322,0.2166308313608169,0.2045561522245407,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613342285156,0.7999169230461121,0.1370448768138885,0.0964755415916442,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5682503581047058,0.050000000745058,0.0481190122663974,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5682503581047058,0.050000000745058,0.22825588285923,290.4679870605469,286.1499938964844,286.0527038574219,284.2831726074219,287.46710205078125,297.5667419433594,290.2785949707031,1.0,0.1850669980049133,1.0,1.0,0.2465972602367401,1.0,-0.8537036180496216,0.7565369009971619,0.0971667096018791,0.5363658666610718,0.0,0.0,0.0,23.80952835083008,25.0,-1558.68798828125,-0.0,70.03663635253906,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03106689453125,0.8841331601142883,0.1505866944789886,0.095088355243206,297.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03155517578125,0.8841331601142883,0.2271127253770828,0.1001326143741607,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0035095214844,0.969356894493103,0.1353722959756851,0.0952797383069992,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.6928064823150635,0.050000000745058,0.0476465336978435,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.9225038886070251,0.1183385625481605,0.5349612236022949,288.9925231933594,286.1499938964844,286.1679077148437,284.3530578613281,286.24468994140625,297.4952087402344,288.8216552734375,1.0,0.1909979432821273,1.0,1.0,0.0821990892291069,1.0,-1.0418500900268557,1.03782057762146,0.0040295841172337,0.7821065783500671,0.0,0.0,0.0,14.097976684570312,45.0,-1888.734130859375,-0.0,89.99848175048828,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03106689453125,0.8841331601142883,0.1505866944789886,0.095088355243206,297.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03155517578125,0.8841331601142883,0.2271127253770828,0.1001326143741607,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0035095214844,0.969356894493103,0.1353722959756851,0.0952797383069992,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.6928064823150635,0.050000000745058,0.0476465336978435,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.9225038886070251,0.1183385625481605,0.5349612236022949,288.9925231933594,286.1499938964844,286.1679077148437,284.3530578613281,286.24468994140625,297.4952087402344,288.8216552734375,1.0,0.1909979432821273,1.0,1.0,0.0821990892291069,1.0,-1.0418500900268557,1.03782057762146,0.0040295841172337,0.7821065783500671,0.0,0.0,0.0,14.097976684570312,45.0,-1888.734130859375,-0.0,89.99848175048828,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.9359469413757324,0.1518364399671554,0.1163192167878151,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.8964087963104248,0.2325933575630188,0.1090855598449707,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.9508702158927916,0.1338070333003997,0.0943386033177375,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747009277344,0.6817936301231384,0.050000000745058,0.0476672239601612,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.9007959961891174,0.1148237884044647,0.5248587727546692,288.334716796875,286.1499938964844,286.2252502441406,284.3873596191406,286.2193603515625,297.4366149902344,288.2129211425781,1.0,0.1970007270574569,1.0,1.0,0.0,1.0,-1.0710101127624512,1.0710080862045288,1.9856836388498778e-06,0.809126079082489,0.0,0.0,0.0,14.99350929260254,45.0,-1700.31689453125,-0.0,97.36834716796876,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88818359375,0.950922191143036,0.1483034789562225,0.1352799236774444,297.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89312744140625,0.9272878170013428,0.2359095066785812,0.1333664804697036,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937683105469,0.9080814123153688,0.1321519315242767,0.0932468995451927,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817199707031,0.6566205620765686,0.050000000745058,0.0477255061268806,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.8599717617034912,0.111714169383049,0.5104551911354065,287.8846740722656,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.3856811523437,287.80291748046875,1.0,0.2048949599266052,1.0,1.0,0.0,1.0,-1.1041696071624756,1.1041685342788696,1.0842032907021348e-06,0.8360353708267212,0.0,0.0,0.0,16.9155216217041,65.0,-1385.7935791015625,-0.0,108.55294036865234,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5051574707031,0.8798508644104004,0.144650787115097,0.1317707747220993,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980163574219,0.9733439087867736,0.2350973933935165,0.1836590766906738,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50885009765625,0.8489418625831604,0.1303339004516601,0.092012695968151,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.6190533638000488,0.050000000745058,0.0478599444031715,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51568603515625,0.8025534152984619,0.1084349825978279,0.4954603314399719,287.5009155273437,286.1499938964844,286.3509826660156,284.461181640625,286.34539794921875,297.3337097167969,287.4432983398437,1.0,0.216333270072937,1.0,1.0,0.0,1.0,-1.1410006284713743,1.140999436378479,1.1448300938354803e-06,0.8656913042068481,0.0,0.0,0.0,20.826860427856445,65.0,-1045.85693359375,-0.0,125.14569091796876,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3091125488281,0.8469896912574768,0.1429728269577026,0.1300339549779892,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.299560546875,0.9972774386405944,0.2320448905229568,0.2218061238527298,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119812011719,0.8202599883079529,0.1292916983366012,0.091297261416912,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.5976519584655762,0.050000000745058,0.0479575470089912,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.7704005241394043,0.1064530834555625,0.4866187274456024,287.3047180175781,286.1499938964844,286.39617919921875,284.4872741699219,286.3907775878906,297.3035583496094,287.25909423828125,1.0,0.225087821483612,1.0,1.0,0.0,1.0,-1.1721978187561035,1.172196626663208,1.19775893381302e-06,0.8906325101852417,0.0,0.0,0.0,23.73770332336425,53.0,-857.7069091796875,-0.0,139.33213806152344,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.7674722671508789,0.1403820067644119,0.1275676935911178,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8972128629684448,0.2256559282541275,0.2154131382703781,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7434379458427429,0.1271373629570007,0.089959479868412,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.53526371717453,0.050000000745058,0.048358179628849,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.6934989094734192,0.1018613502383232,0.4671443402767181,286.996337890625,286.1499938964844,286.50897216796875,284.5513610839844,286.50347900390625,297.2388610839844,286.9737854003906,1.0,0.2343311309814453,1.0,1.0,0.0,1.0,-1.138253688812256,1.1382524967193604,1.1405873010517098e-06,0.8639345765113831,0.0,0.0,0.0,33.414405822753906,41.0,-471.9800415039063,-0.0,148.81138610839844,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.7674722671508789,0.1403820067644119,0.1275676935911178,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8972128629684448,0.2256559282541275,0.2154131382703781,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7434379458427429,0.1271373629570007,0.089959479868412,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.53526371717453,0.050000000745058,0.048358179628849,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.6934989094734192,0.1018613502383232,0.4671443402767181,286.996337890625,286.1499938964844,286.50897216796875,284.5513610839844,286.50347900390625,297.2388610839844,286.9737854003906,1.0,0.2343311309814453,1.0,1.0,0.0,1.0,-1.138253688812256,1.1382524967193604,1.1405873010517098e-06,0.8639345765113831,0.0,0.0,0.0,33.414405822753906,41.0,-471.9800415039063,-0.0,148.81138610839844,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481140136719,0.7473435997962952,0.1395444720983505,0.1266053020954132,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84588623046875,0.8723270893096924,0.2245885282754898,0.2135691791772842,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.7242146730422974,0.1258149147033691,0.0890025570988655,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.5202406644821167,0.050000000745058,0.0485065914690494,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.6670701503753662,0.0983210802078247,0.4506948292255401,286.8471984863281,286.1499938964844,286.62066650390625,284.6132507324219,286.6151123046875,297.1981811523437,286.8368530273437,1.0,0.2361520677804947,1.0,1.0,0.0,1.0,-1.1141657829284668,1.1141647100448608,1.1007155080733355e-06,0.8444422483444214,0.0,0.0,0.0,36.83694076538086,29.0,-232.2179412841797,-0.0,148.70433044433594,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481140136719,0.7473435997962952,0.1395444720983505,0.1266053020954132,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84588623046875,0.8723270893096924,0.2245885282754898,0.2135691791772842,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.7242146730422974,0.1258149147033691,0.0890025570988655,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.5202406644821167,0.050000000745058,0.0485065914690494,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.6670701503753662,0.0983210802078247,0.4506948292255401,286.8471984863281,286.1499938964844,286.62066650390625,284.6132507324219,286.6151123046875,297.1981811523437,286.8368530273437,1.0,0.2361520677804947,1.0,1.0,0.0,1.0,-1.1141657829284668,1.1141647100448608,1.1007155080733355e-06,0.8444422483444214,0.0,0.0,0.0,36.83694076538086,29.0,-232.2179412841797,-0.0,148.70433044433594,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.7509037852287292,0.1398532688617706,0.1266197264194488,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.8776898384094238,0.2258435189723968,0.2142883688211441,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.7260658740997314,0.1251858025789261,0.0884241238236427,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.5231482982635498,0.050000000745058,0.0484752804040908,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.6639319658279419,0.0957915410399437,0.4381040334701538,286.7917785644531,286.1499938964844,286.7310791015625,284.6728515625,286.7254943847656,297.179931640625,286.7895812988281,1.0,0.2326681166887283,1.0,1.0,0.0,1.0,-1.0991989374160769,1.0991978645324707,1.0764024409581907e-06,0.8323201537132263,0.0,0.0,0.0,35.83927917480469,25.0,-85.43638610839844,-0.0,142.76548767089844,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.7509037852287292,0.1398532688617706,0.1266197264194488,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.8776898384094238,0.2258435189723968,0.2142883688211441,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.7260658740997314,0.1251858025789261,0.0884241238236427,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.5231482982635498,0.050000000745058,0.0484752804040908,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.6639319658279419,0.0957915410399437,0.4381040334701538,286.7917785644531,286.1499938964844,286.7310791015625,284.6728515625,286.7254943847656,297.179931640625,286.7895812988281,1.0,0.2326681166887283,1.0,1.0,0.0,1.0,-1.0991989374160769,1.0991978645324707,1.0764024409581907e-06,0.8323201537132263,0.0,0.0,0.0,35.83927917480469,25.0,-85.43638610839844,-0.0,142.76548767089844,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.7560253739356995,0.1403194963932037,0.1269138306379318,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8845093846321106,0.2269326448440551,0.2151520252227783,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.7298904061317444,0.125082790851593,0.0882764533162117,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.5269039869308472,0.050000000745058,0.0484368205070495,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.6656383872032166,0.094832494854927,0.4331811666488647,286.7882385253906,286.1499938964844,286.7857666015625,284.7017517089844,286.7802124023437,297.1741943359375,286.7889709472656,1.0,0.2306492775678634,1.0,1.0,0.0,1.0,-1.094455003738403,1.0944539308547974,1.0687656413210789e-06,0.828471302986145,0.0,0.0,0.0,34.80104064941406,25.0,-34.87932205200195,-0.0,139.5669708251953,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.7626433968544006,0.1409479081630706,0.1273617595434188,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8930357098579407,0.2282152771949768,0.2162261009216308,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.7349209785461426,0.1250937432050705,0.0882105603814125,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943115234375,0.531631350517273,0.050000000745058,0.0483914017677307,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.6687495112419128,0.0940349102020263,0.4290228188037872,286.79656982421875,286.1499938964844,286.8400573730469,284.73004150390625,286.83453369140625,297.170166015625,286.7996826171875,1.0,0.2284477204084396,1.0,1.0,0.0,1.0,-1.0911561250686646,1.0911550521850586,1.063475451701379e-06,0.8257941007614136,0.0,0.0,0.0,33.60631561279297,25.0,4.753149509429932,-0.0,136.47998046875,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.7757895588874817,0.1425915658473968,0.1286514103412628,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.9096634387969972,0.2311838120222091,0.2188299000263214,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.7445810437202454,0.1253850609064102,0.0882966965436935,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.5402801632881165,0.050000000745058,0.048315692692995,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.67486572265625,0.0928139686584472,0.4226376712322235,286.8394775390625,286.1499938964844,286.9474792480469,284.7847595214844,286.9420166015625,297.166015625,286.8459777832031,1.0,0.2252224385738372,1.0,1.0,0.0,1.0,-1.0881762504577637,1.0881751775741575,1.058704697243229e-06,0.8233664631843567,0.0,0.0,0.0,31.64892768859864,25.0,60.17846298217773,-0.0,132.08078002929688,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.7757895588874817,0.1425915658473968,0.1286514103412628,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.9096634387969972,0.2311838120222091,0.2188299000263214,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.7445810437202454,0.1253850609064102,0.0882966965436935,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.5402801632881165,0.050000000745058,0.048315692692995,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.67486572265625,0.0928139686584472,0.4226376712322235,286.8394775390625,286.1499938964844,286.9474792480469,284.7847595214844,286.9420166015625,297.166015625,286.8459777832031,1.0,0.2252224385738372,1.0,1.0,0.0,1.0,-1.0881762504577637,1.0881751775741575,1.058704697243229e-06,0.8233664631843567,0.0,0.0,0.0,31.64892768859864,25.0,60.17846298217773,-0.0,132.08078002929688,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.7894232273101807,0.1446368545293808,0.1303413808345794,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.927820324897766,0.2345050573348999,0.2218260914087295,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7544931769371033,0.1259412467479705,0.0885951519012451,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.5485490560531616,0.050000000745058,0.0482506938278675,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.6814035773277283,0.091954655945301,0.4181065857410431,286.90631103515625,286.1499938964844,287.0531616210937,284.8368225097656,287.0477905273437,297.1656799316406,286.9148864746094,1.0,0.2227929979562759,1.0,1.0,0.0,1.0,-1.0886415243148804,1.0886404514312744,1.059436954164994e-06,0.8237296938896179,0.0,0.0,0.0,30.00912857055664,25.0,93.86822509765624,-0.0,129.16305541992188,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.7894232273101807,0.1446368545293808,0.1303413808345794,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.927820324897766,0.2345050573348999,0.2218260914087295,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7544931769371033,0.1259412467479705,0.0885951519012451,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.5485490560531616,0.050000000745058,0.0482506938278675,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.6814035773277283,0.091954655945301,0.4181065857410431,286.90631103515625,286.1499938964844,287.0531616210937,284.8368225097656,287.0477905273437,297.1656799316406,286.9148864746094,1.0,0.2227929979562759,1.0,1.0,0.0,1.0,-1.0886415243148804,1.0886404514312744,1.059436954164994e-06,0.8237296938896179,0.0,0.0,0.0,30.00912857055664,25.0,93.86822509765624,-0.0,129.16305541992188,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8031324744224548,0.1470005214214325,0.1323381662368774,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.945641040802002,0.2380402982234954,0.2250608950853347,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.7644679546356201,0.1266775280237198,0.089039459824562,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.5563147068023682,0.050000000745058,0.0481950081884861,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.6880133152008057,0.0913377478718757,0.4148257076740265,286.9876403808594,286.1499938964844,287.15692138671875,284.8861999511719,287.15167236328125,297.1679382324219,286.9974060058594,1.0,0.2210300266742706,1.0,1.0,0.0,1.0,-1.0914486646652222,1.0914475917816162,1.0639122365319054e-06,0.8259891867637634,0.0,0.0,0.0,28.6365909576416,25.0,113.97361755371094,-0.0,127.32823944091795,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8031324744224548,0.1470005214214325,0.1323381662368774,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.945641040802002,0.2380402982234954,0.2250608950853347,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.7644679546356201,0.1266775280237198,0.089039459824562,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.5563147068023682,0.050000000745058,0.0481950081884861,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.6880133152008057,0.0913377478718757,0.4148257076740265,286.9876403808594,286.1499938964844,287.15692138671875,284.8861999511719,287.15167236328125,297.1679382324219,286.9974060058594,1.0,0.2210300266742706,1.0,1.0,0.0,1.0,-1.0914486646652222,1.0914475917816162,1.0639122365319054e-06,0.8259891867637634,0.0,0.0,0.0,28.6365909576416,25.0,113.97361755371094,-0.0,127.32823944091795,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07696533203125,0.8163105249404907,0.1497262716293335,0.1346547156572342,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9617853164672852,0.241714522242546,0.2284497320652008,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760803222656,0.7742900252342224,0.127540037035942,0.0895864963531494,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.5634788870811462,0.050000000745058,0.048147477209568,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07373046875,0.6944354772567749,0.0908885300159454,0.4124111831188202,287.077392578125,286.1499938964844,287.2586669921875,284.9327087402344,287.2535400390625,297.1725769042969,287.0878295898437,1.0,0.2198226749897003,1.0,1.0,0.0,1.0,-1.0959975719451904,1.0959964990615845,1.071195924851054e-06,0.8296574354171753,0.0,0.0,0.0,27.49424743652344,25.0,125.4613265991211,-0.0,126.35051727294922,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07696533203125,0.8163105249404907,0.1497262716293335,0.1346547156572342,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9617853164672852,0.241714522242546,0.2284497320652008,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760803222656,0.7742900252342224,0.127540037035942,0.0895864963531494,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.5634788870811462,0.050000000745058,0.048147477209568,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07373046875,0.6944354772567749,0.0908885300159454,0.4124111831188202,287.077392578125,286.1499938964844,287.2586669921875,284.9327087402344,287.2535400390625,297.1725769042969,287.0878295898437,1.0,0.2198226749897003,1.0,1.0,0.0,1.0,-1.0959975719451904,1.0959964990615845,1.071195924851054e-06,0.8296574354171753,0.0,0.0,0.0,27.49424743652344,25.0,125.4613265991211,-0.0,126.35051727294922,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1237487792969,0.8225530385971069,0.1512022614479065,0.1359284818172454,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.125732421875,0.9690616726875304,0.2435882240533828,0.2301854938268661,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228332519531,0.7790884375572205,0.1280058622360229,0.0898887515068054,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.5668221116065979,0.050000000745058,0.0481263995170593,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203918457031,0.6975263357162476,0.0907112136483192,0.4114483296871185,287.1241760253906,286.1499938964844,287.3087158203125,284.95489501953125,287.3036499023437,297.1755676269531,287.134765625,1.0,0.2193977981805801,1.0,1.0,0.0,1.0,-1.0987913608551023,1.0987902879714966,1.0756865549410577e-06,0.8319117426872253,0.0,0.0,0.0,26.99831771850586,25.0,129.002197265625,-0.0,126.12958526611328,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712951660156,0.8286668658256531,0.1527353078126907,0.1372601389884948,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732788085937,0.975776731967926,0.245479330420494,0.2319415807723999,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703491210937,0.7837792634963989,0.1284892708063125,0.0902058109641075,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.160888671875,0.5699978470802307,0.050000000745058,0.0481069721281528,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1678161621094,0.700512170791626,0.0905590131878852,0.4106160700321197,287.17169189453125,286.1499938964844,287.3581848144531,284.976318359375,287.35321044921875,297.1788330078125,287.1824035644531,1.0,0.2190769910812378,1.0,1.0,0.0,1.0,-1.1018556356430054,1.1018545627593994,1.0806263617268996e-06,0.8343846201896667,0.0,0.0,0.0,26.54788589477539,25.0,131.46876525878906,-0.0,126.06049346923828,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
