time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2482604980469,0.8383091688156128,0.1552908569574356,0.1394912749528885,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2502136230469,0.985381245613098,0.2485315799713134,0.2347829192876815,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24725341796875,0.7910242080688477,0.1292919665575027,0.0907378867268562,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376403808594,0.5747323632240295,0.050000000745058,0.0480790063738822,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2446594238281,0.7050483226776123,0.0903587415814399,0.4095095694065094,287.24859619140625,286.1499938964844,287.4361267089844,285.009033203125,287.4312438964844,297.1844787597656,287.25933837890625,1.0,0.2187554240226745,1.0,1.0,0.0,1.0,-1.1072207689285278,1.107219696044922,1.0893114676946425e-06,0.838714599609375,0.0,0.0,0.0,25.912641525268555,25.0,133.6995391845703,-0.0,126.22569274902344,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2676086425781,0.8407066464424133,0.155947670340538,0.1400664448738098,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.9875739216804504,0.249298483133316,0.2354979813098907,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665710449219,0.7927821278572083,0.1294973045587539,0.090874895453453,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569274902344,0.5758512616157532,0.050000000745058,0.0480725578963756,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.7061346769332886,0.0903157889842987,0.4092701077461242,287.26788330078125,286.1499938964844,287.4553527832031,285.01690673828125,287.45050048828125,297.1859436035156,287.2786560058594,1.0,0.2187082469463348,1.0,1.0,0.0,1.0,-1.1086386442184448,1.1086375713348389,1.0916144219663693e-06,0.839858889579773,0.0,0.0,0.0,25.76876449584961,25.0,133.99281311035156,-0.0,126.31451416015624,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.8526080250740051,0.1593342870473861,0.143039658665657,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36602783203125,0.9973417520523072,0.2531517148017883,0.2390951365232467,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.8011770844459534,0.1305468529462814,0.0915797725319862,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533935546875,0.5810256600379944,0.050000000745058,0.0480435118079185,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.7111838459968567,0.0901376903057098,0.4082643985748291,287.3643798828125,286.1499938964844,287.54998779296875,285.05438232421875,287.5453186035156,297.19354248046875,287.3750305175781,1.0,0.2186498641967773,1.0,1.0,0.0,1.0,-1.1160532236099243,1.1160521507263184,1.103710360439436e-06,0.8458440899848938,0.0,0.0,0.0,25.134811401367188,25.0,134.2312469482422,-0.0,127.0135726928711,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.8526080250740051,0.1593342870473861,0.143039658665657,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36602783203125,0.9973417520523072,0.2531517148017883,0.2390951365232467,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.8011770844459534,0.1305468529462814,0.0915797725319862,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533935546875,0.5810256600379944,0.050000000745058,0.0480435118079185,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.7111838459968567,0.0901376903057098,0.4082643985748291,287.3643798828125,286.1499938964844,287.54998779296875,285.05438232421875,287.5453186035156,297.19354248046875,287.3750305175781,1.0,0.2186498641967773,1.0,1.0,0.0,1.0,-1.1160532236099243,1.1160521507263184,1.103710360439436e-06,0.8458440899848938,0.0,0.0,0.0,25.134811401367188,25.0,134.2312469482422,-0.0,127.0135726928711,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8594900369644165,0.1628696620464325,0.1461755186319351,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615478515625,0.9954577684402466,0.2574500441551208,0.2365645319223404,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.8042004108428955,0.1316179931163787,0.0923219248652458,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490966796875,0.5816839337348938,0.050000000745058,0.048039898276329,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.7115070223808289,0.0900127738714218,0.4076174199581146,287.4599609375,286.1499938964844,287.6433410644531,285.0887756347656,287.638671875,297.20123291015625,287.47039794921875,1.0,0.2186342477798462,1.0,1.0,0.0,1.0,-1.1169568300247192,1.1169557571411133,1.10521159513155e-06,0.8466011881828308,0.0,0.0,0.0,25.05633354187012,25.0,133.05442810058594,-0.0,127.08809661865234,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8594900369644165,0.1628696620464325,0.1461755186319351,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615478515625,0.9954577684402466,0.2574500441551208,0.2365645319223404,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.8042004108428955,0.1316179931163787,0.0923219248652458,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490966796875,0.5816839337348938,0.050000000745058,0.048039898276329,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.7115070223808289,0.0900127738714218,0.4076174199581146,287.4599609375,286.1499938964844,287.6433410644531,285.0887756347656,287.638671875,297.20123291015625,287.47039794921875,1.0,0.2186342477798462,1.0,1.0,0.0,1.0,-1.1169568300247192,1.1169557571411133,1.10521159513155e-06,0.8466011881828308,0.0,0.0,0.0,25.05633354187012,25.0,133.05442810058594,-0.0,127.08809661865234,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545959472656,0.8675392866134644,0.1665567308664322,0.1494420915842056,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55615234375,0.9950159788131714,0.2623843550682068,0.2347317636013031,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.8080714344978333,0.1327160149812698,0.0930781811475753,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437927246094,0.5830302238464355,0.050000000745058,0.0480325743556022,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506591796875,0.7127689123153687,0.0899810045957565,0.4073269069194793,287.5546264648437,286.1499938964844,287.7366638183594,285.120361328125,287.73199462890625,297.2096252441406,287.5650329589844,1.0,0.2186826020479202,1.0,1.0,0.0,1.0,-1.1192384958267212,1.1192374229431152,1.1089471172454068e-06,0.8484329581260681,0.0,0.0,0.0,24.9021224975586,25.0,132.11293029785156,-0.0,127.37837982177734,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545959472656,0.8675392866134644,0.1665567308664322,0.1494420915842056,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55615234375,0.9950159788131714,0.2623843550682068,0.2347317636013031,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.8080714344978333,0.1327160149812698,0.0930781811475753,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437927246094,0.5830302238464355,0.050000000745058,0.0480325743556022,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506591796875,0.7127689123153687,0.0899810045957565,0.4073269069194793,287.5546264648437,286.1499938964844,287.7366638183594,285.120361328125,287.73199462890625,297.2096252441406,287.5650329589844,1.0,0.2186826020479202,1.0,1.0,0.0,1.0,-1.1192384958267212,1.1192374229431152,1.1089471172454068e-06,0.8484329581260681,0.0,0.0,0.0,24.9021224975586,25.0,132.11293029785156,-0.0,127.37837982177734,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018981933594,0.8717138171195984,0.1684565395116806,0.1511258035898208,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033935546875,0.9947835206985474,0.2649653255939483,0.2337856441736221,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6006774902344,0.810012936592102,0.1332754492759704,0.0934635624289512,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.583726704120636,0.050000000745058,0.0480288155376911,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.71351158618927,0.0899990648031234,0.4073395729064941,287.60186767578125,286.1499938964844,287.7833251953125,285.1351318359375,287.7786865234375,297.2138671875,287.6122436523437,1.0,0.2187346816062927,1.0,1.0,0.0,1.0,-1.1205968856811523,1.1205958127975464,1.1111759476989391e-06,0.8495246767997742,0.0,0.0,0.0,24.8255672454834,25.0,131.79576110839844,-0.0,127.5813980102539,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64910888671875,0.8759821057319641,0.1703937649726867,0.1528433114290237,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6505432128906,0.9945403933525084,0.2676091492176056,0.2328201681375503,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478881835937,0.8119567632675171,0.1338418424129486,0.0938538014888763,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6382141113281,0.5844360589981079,0.050000000745058,0.048025008291006,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.7143189311027527,0.0900375470519065,0.4074478447437286,287.6490478515625,286.1499938964844,287.8299865722656,285.1492919921875,287.8253479003906,297.21807861328125,287.6593933105469,1.0,0.2188053280115127,1.0,1.0,0.0,1.0,-1.1220932006835938,1.1220921277999878,1.1136341981909936e-06,0.8507267236709595,0.0,0.0,0.0,24.749679565429688,25.0,131.54685974121094,-0.0,127.82154083251952,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7434387207031,0.884765625,0.1743765771389007,0.1563759893178939,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.9940243363380432,0.2730609178543091,0.2308445423841476,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421569824219,0.815851092338562,0.1349943429231643,0.0946482196450233,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7324523925781,0.5858832597732544,0.050000000745058,0.0480173006653785,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.7160948514938354,0.0901687145233154,0.4079176187515259,287.7432861328125,286.1499938964844,287.92333984375,285.1757202148437,287.918701171875,297.2265319824219,287.7535705566406,1.0,0.2190004736185073,1.0,1.0,0.0,1.0,-1.1254701614379885,1.1254689693450928,1.11919450773712e-06,0.8534389734268188,0.0,0.0,0.0,24.600980758666992,28.0,131.20623779296875,-0.0,128.40843200683594,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7434387207031,0.884765625,0.1743765771389007,0.1563759893178939,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.9940243363380432,0.2730609178543091,0.2308445423841476,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421569824219,0.815851092338562,0.1349943429231643,0.0946482196450233,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7324523925781,0.5858832597732544,0.050000000745058,0.0480173006653785,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.7160948514938354,0.0901687145233154,0.4079176187515259,287.7432861328125,286.1499938964844,287.92333984375,285.1757202148437,287.918701171875,297.2265319824219,287.7535705566406,1.0,0.2190004736185073,1.0,1.0,0.0,1.0,-1.1254701614379885,1.1254689693450928,1.11919450773712e-06,0.8534389734268188,0.0,0.0,0.0,24.600980758666992,28.0,131.20623779296875,-0.0,128.40843200683594,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.8903825283050537,0.1785382628440857,0.1600635796785354,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.9944121837615968,0.2784980833530426,0.2323199957609176,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363952636719,0.8168455362319946,0.1361757963895797,0.0954718887805938,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.5848027467727661,0.050000000745058,0.048022985458374,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8335266113281,0.7154470086097717,0.0903622657060623,0.408749520778656,287.8375244140625,286.1499938964844,288.01666259765625,285.1998291015625,288.0120544433594,297.2352905273437,287.8478088378906,1.0,0.2205524891614914,1.0,1.0,0.0,1.0,-1.133658528327942,1.1336573362350464,1.1327424545015674e-06,0.8600016236305237,0.0,0.0,0.0,24.85781478881836,31.0,131.2047119140625,-0.0,131.03382873535156,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.8903825283050537,0.1785382628440857,0.1600635796785354,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.9944121837615968,0.2784980833530426,0.2323199957609176,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363952636719,0.8168455362319946,0.1361757963895797,0.0954718887805938,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.5848027467727661,0.050000000745058,0.048022985458374,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8335266113281,0.7154470086097717,0.0903622657060623,0.408749520778656,287.8375244140625,286.1499938964844,288.01666259765625,285.1998291015625,288.0120544433594,297.2352905273437,287.8478088378906,1.0,0.2205524891614914,1.0,1.0,0.0,1.0,-1.133658528327942,1.1336573362350464,1.1327424545015674e-06,0.8600016236305237,0.0,0.0,0.0,24.85781478881836,31.0,131.2047119140625,-0.0,131.03382873535156,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.8930473327636719,0.1829851567745208,0.1640087664127349,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337158203125,0.995569109916687,0.2835139036178589,0.2370821982622146,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9311218261719,0.8150975704193115,0.1373850554227829,0.0963256880640983,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.5812931060791016,0.050000000745058,0.048041857779026,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281921386719,0.7123734951019287,0.0905815586447715,0.4098067879676819,287.9322204589844,286.1499938964844,288.1099853515625,285.2218017578125,288.1054382324219,297.24481201171875,287.9424743652344,1.0,0.223244234919548,1.0,1.0,0.0,1.0,-1.1464248895645142,1.1464236974716189,1.15410216494638e-06,0.8702611327171326,0.0,0.0,0.0,25.514005661010746,34.0,131.52496337890625,-0.0,135.69190979003906,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.8930473327636719,0.1829851567745208,0.1640087664127349,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337158203125,0.995569109916687,0.2835139036178589,0.2370821982622146,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9311218261719,0.8150975704193115,0.1373850554227829,0.0963256880640983,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.5812931060791016,0.050000000745058,0.048041857779026,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281921386719,0.7123734951019287,0.0905815586447715,0.4098067879676819,287.9322204589844,286.1499938964844,288.1099853515625,285.2218017578125,288.1054382324219,297.24481201171875,287.9424743652344,1.0,0.223244234919548,1.0,1.0,0.0,1.0,-1.1464248895645142,1.1464236974716189,1.15410216494638e-06,0.8702611327171326,0.0,0.0,0.0,25.514005661010746,34.0,131.52496337890625,-0.0,135.69190979003906,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.8931315541267395,0.1876024901866912,0.1681472808122635,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289001464844,0.9970903396606444,0.2879925966262817,0.2445142120122909,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.8110046982765198,0.1386095732450485,0.0972014293074607,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0163269042969,0.5757416486740112,0.050000000745058,0.0480728447437286,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232849121094,0.7070144414901733,0.0907922759652137,0.410919189453125,288.02740478515625,286.1499938964844,288.2033386230469,285.2417907714844,288.1988525390625,297.2543334960937,288.0375671386719,1.0,0.2269033640623092,1.0,1.0,0.0,1.0,-1.1627352237701416,1.162734031677246,1.1817664926638829e-06,0.8833556175231934,0.0,0.0,0.0,26.52929306030273,37.0,131.94874572753906,-0.0,142.12774658203125,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.8931315541267395,0.1876024901866912,0.1681472808122635,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289001464844,0.9970903396606444,0.2879925966262817,0.2445142120122909,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.8110046982765198,0.1386095732450485,0.0972014293074607,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0163269042969,0.5757416486740112,0.050000000745058,0.0480728447437286,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232849121094,0.7070144414901733,0.0907922759652137,0.410919189453125,288.02740478515625,286.1499938964844,288.2033386230469,285.2417907714844,288.1988525390625,297.2543334960937,288.0375671386719,1.0,0.2269033640623092,1.0,1.0,0.0,1.0,-1.1627352237701416,1.162734031677246,1.1817664926638829e-06,0.8833556175231934,0.0,0.0,0.0,26.52929306030273,37.0,131.94874572753906,-0.0,142.12774658203125,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07550048828125,0.8922868371009827,0.1899534314870834,0.1702626496553421,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07666015625,0.9978532791137696,0.2900187075138092,0.2490611970424652,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740051269531,0.808142364025116,0.1392243951559066,0.0976449698209762,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06402587890625,0.572297215461731,0.050000000745058,0.0480928160250186,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.7035496830940247,0.0908865928649902,0.4114566445350647,288.0751342773437,286.1499938964844,288.25,285.2510986328125,288.2455444335937,297.25897216796875,288.0852355957031,1.0,0.2290438711643219,1.0,1.0,0.0,1.0,-1.171932816505432,1.1719316244125366,1.197551114273665e-06,0.8907303214073181,0.0,0.0,0.0,27.166391372680664,37.0,132.1627197265625,-0.0,145.9571990966797,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12335205078125,0.8909223675727844,0.1923276036977768,0.1724029183387756,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1245422363281,0.9985474944114684,0.2919052839279175,0.2540574073791504,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.8047580122947693,0.1398397982120514,0.0980913415551185,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11181640625,0.5684691071510315,0.050000000745058,0.0481157377362251,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188049316406,0.6996498703956604,0.090970754623413,0.4119666516780853,288.1229858398437,286.1499938964844,288.2966613769531,285.2599792480469,288.2922668457031,297.2635192871094,288.1330261230469,1.0,0.2313638180494308,1.0,1.0,0.0,1.0,-1.1816737651824951,1.1816725730895996,1.2144146239734257e-06,0.8985342979431152,0.0,0.0,0.0,27.88695526123047,25.0,132.36447143554688,-0.0,150.16378784179688,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2074890136719,0.901171088218689,0.1965485364198684,0.1761578470468521,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085266113281,0.9980831742286682,0.2956027388572693,0.2506006062030792,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059326171875,0.8099840879440308,0.1409120261669159,0.0988304167985916,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.5711223483085632,0.050000000745058,0.048099685460329,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2029113769531,0.7028678059577942,0.0910938456654548,0.412467896938324,288.20703125,286.1499938964844,288.3788146972656,285.274658203125,288.3743896484375,297.27099609375,288.21685791015625,1.0,0.2305384576320648,1.0,1.0,0.0,1.0,-1.1835122108459473,1.1835110187530518,1.2176625432402943e-06,0.9000658988952637,0.0,0.0,0.0,27.508848190307617,25.0,132.0452117919922,-0.0,149.92803955078125,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2188415527344,0.9035442471504213,0.1971296668052673,0.1766702681779861,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2198791503906,0.9978744387626648,0.2962216734886169,0.2491987347602844,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21728515625,0.8115032315254211,0.1410584896802902,0.0989278107881546,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073059082031,0.5721921324729919,0.050000000745058,0.0480933375656604,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142639160156,0.704072892665863,0.0911132469773292,0.4125156104564667,288.2183837890625,286.1499938964844,288.3900146484375,285.2765808105469,288.3855895996094,297.2720642089844,288.2281799316406,1.0,0.2301298230886459,1.0,1.0,0.0,1.0,-1.1826121807098389,1.1826109886169434,1.2160901405877669e-06,0.8993386626243591,0.0,0.0,0.0,27.33506202697754,28.0,131.90988159179688,-0.0,149.3206329345703,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.9145607948303224,0.2020512670278549,0.1810422092676162,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.99745774269104,0.3018120229244232,0.2466096431016922,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8160363435745239,0.1423071920871734,0.0997839123010635,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30133056640625,0.5741584300994873,0.050000000745058,0.0480818077921867,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.7067691087722778,0.0913556441664695,0.413402110338211,288.3123474121094,286.1499938964844,288.4833374023437,285.291748046875,288.4789428710937,297.2823486328125,288.3221740722656,1.0,0.2306029945611953,1.0,1.0,0.0,1.0,-1.186823487281799,1.1868222951889038,1.2233336974531994e-06,0.902586817741394,0.0,0.0,0.0,27.10150909423828,31.0,131.2568817138672,-0.0,150.05673217773438,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.9145607948303224,0.2020512670278549,0.1810422092676162,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.99745774269104,0.3018120229244232,0.2466096431016922,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8160363435745239,0.1423071920871734,0.0997839123010635,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30133056640625,0.5741584300994873,0.050000000745058,0.0480818077921867,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.7067691087722778,0.0913556441664695,0.413402110338211,288.3123474121094,286.1499938964844,288.4833374023437,285.291748046875,288.4789428710937,297.2823486328125,288.3221740722656,1.0,0.2306029945611953,1.0,1.0,0.0,1.0,-1.186823487281799,1.1868222951889038,1.2233336974531994e-06,0.902586817741394,0.0,0.0,0.0,27.10150909423828,31.0,131.2568817138672,-0.0,150.05673217773438,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073791503906,0.9215626120567322,0.2070978432893753,0.1855441033840179,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081726074219,0.997688889503479,0.3073962330818176,0.2480139285326004,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057006835937,0.8171259164810181,0.1435907632112503,0.1006784588098526,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3956604003906,0.5730931758880615,0.050000000745058,0.0480879619717597,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7064695954322815,0.0916933715343475,0.4148563146591186,288.4067687988281,286.1499938964844,288.57666015625,285.3056945800781,288.5722961425781,297.292236328125,288.4165344238281,1.0,0.2323770970106125,1.0,1.0,0.0,1.0,-1.1967377662658691,1.196736454963684,1.2407351732690586e-06,0.9105208516120912,0.0,0.0,0.0,27.40169334411621,34.0,131.30691528320312,-0.0,153.53411865234375,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073791503906,0.9215626120567322,0.2070978432893753,0.1855441033840179,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081726074219,0.997688889503479,0.3073962330818176,0.2480139285326004,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057006835937,0.8171259164810181,0.1435907632112503,0.1006784588098526,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3956604003906,0.5730931758880615,0.050000000745058,0.0480879619717597,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7064695954322815,0.0916933715343475,0.4148563146591186,288.4067687988281,286.1499938964844,288.57666015625,285.3056945800781,288.5722961425781,297.292236328125,288.4165344238281,1.0,0.2323770970106125,1.0,1.0,0.0,1.0,-1.1967377662658691,1.196736454963684,1.2407351732690586e-06,0.9105208516120912,0.0,0.0,0.0,27.40169334411621,34.0,131.30691528320312,-0.0,153.53411865234375,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.9250322580337524,0.2122585177421569,0.1901641637086868,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.50299072265625,0.9983376860618592,0.312650978565216,0.2524282336235046,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.8156332969665527,0.1449054777622223,0.1016058027744293,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4903564453125,0.569721519947052,0.050000000745058,0.0481079258024692,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7038198709487915,0.0920742750167846,0.4166273474693298,288.5015563964844,286.1499938964844,288.6700134277344,285.318603515625,288.6656799316406,297.3015441894531,288.5112609863281,1.0,0.2352719455957412,1.0,1.0,0.0,1.0,-1.2108430862426758,1.2108418941497805,1.2658053947234291e-06,0.921845316886902,0.0,0.0,0.0,28.11561393737793,37.0,131.59378051757812,-0.0,159.15939331054688,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.9250322580337524,0.2122585177421569,0.1901641637086868,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.50299072265625,0.9983376860618592,0.312650978565216,0.2524282336235046,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.8156332969665527,0.1449054777622223,0.1016058027744293,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4903564453125,0.569721519947052,0.050000000745058,0.0481079258024692,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7038198709487915,0.0920742750167846,0.4166273474693298,288.5015563964844,286.1499938964844,288.6700134277344,285.318603515625,288.6656799316406,297.3015441894531,288.5112609863281,1.0,0.2352719455957412,1.0,1.0,0.0,1.0,-1.2108430862426758,1.2108418941497805,1.2658053947234291e-06,0.921845316886902,0.0,0.0,0.0,28.11561393737793,37.0,131.59378051757812,-0.0,159.15939331054688,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5497436523437,0.9255690574645996,0.2148757129907608,0.1925130635499954,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.550537109375,0.9987306594848632,0.3151153922080993,0.2555885016918182,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54803466796875,0.8140366673469543,0.1455721855163574,0.1020800471305847,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378723144531,0.5672860145568848,0.050000000745058,0.0481227412819862,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7016997337341309,0.092267595231533,0.4175649285316467,288.5491027832031,286.1499938964844,288.7166748046875,285.3247375488281,288.71240234375,297.30596923828125,288.55877685546875,1.0,0.2370765060186386,1.0,1.0,0.0,1.0,-1.2191675901412964,1.219166278839111,1.2807373650502996e-06,0.9285045266151428,0.0,0.0,0.0,28.61449813842773,37.0,131.7733917236328,-0.0,162.69482421875,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.597412109375,0.9253830313682556,0.2175147980451584,0.1948854029178619,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5981750488281,0.9990000128746032,0.3174633681774139,0.2592954635620117,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.8119189739227295,0.1462439894676208,0.1025604531168937,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58544921875,0.5644069910049438,0.050000000745058,0.0481406971812248,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.592529296875,0.6990949511528015,0.0924578607082367,0.4185115396976471,288.59674072265625,286.1499938964844,288.7633361816406,285.3306884765625,288.75909423828125,297.3103332519531,288.6063537597656,1.0,0.2390912771224975,1.0,1.0,0.0,1.0,-1.228198528289795,1.2281973361968994,1.2970376701559871e-06,0.9356924295425416,0.0,0.0,0.0,29.20372772216797,40.0,131.95848083496094,-0.0,166.67933654785156,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69293212890625,0.9231103658676147,0.2228520512580871,0.1996935755014419,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936950683594,0.9990000128746032,0.3218104541301727,0.2680730819702148,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.8062278032302856,0.1476004719734192,0.1035376563668251,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.557510256767273,0.050000000745058,0.0481858067214489,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68798828125,0.6926041841506958,0.0928194001317024,0.4203788042068481,288.6922302246094,286.1499938964844,288.8566589355469,285.3421325683594,288.8524780273437,297.3187561035156,288.70172119140625,1.0,0.2436725050210952,1.0,1.0,0.0,1.0,-1.2479740381240845,1.2479727268218994,1.333128466285416e-06,0.9513354301452636,0.0,0.0,0.0,30.64267539978028,43.0,132.3072967529297,-0.0,175.9034881591797,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69293212890625,0.9231103658676147,0.2228520512580871,0.1996935755014419,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936950683594,0.9990000128746032,0.3218104541301727,0.2680730819702148,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.8062278032302856,0.1476004719734192,0.1035376563668251,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.557510256767273,0.050000000745058,0.0481858067214489,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68798828125,0.6926041841506958,0.0928194001317024,0.4203788042068481,288.6922302246094,286.1499938964844,288.8566589355469,285.3421325683594,288.8524780273437,297.3187561035156,288.70172119140625,1.0,0.2436725050210952,1.0,1.0,0.0,1.0,-1.2479740381240845,1.2479727268218994,1.333128466285416e-06,0.9513354301452636,0.0,0.0,0.0,30.64267539978028,43.0,132.3072967529297,-0.0,175.9034881591797,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886962890625,0.9188849329948424,0.2282587587833404,0.2045764476060867,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7894897460937,0.9990000128746032,0.3257290720939636,0.2782057821750641,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.786865234375,0.7989681363105774,0.1489715576171875,0.1045339182019233,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.5495026707649231,0.050000000745058,0.0482423976063728,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78369140625,0.6848065257072449,0.09314726293087,0.4221591651439667,288.7879943847656,286.1499938964844,288.95001220703125,285.3531494140625,288.9458923339844,297.326904296875,288.79736328125,1.0,0.2488528937101364,1.0,1.0,0.0,1.0,-1.2693991661071775,1.269397854804993,1.373016630168422e-06,0.9683290719985962,0.0,0.0,0.0,32.40373992919922,31.0,132.58973693847656,-0.0,186.6316375732422,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886962890625,0.9188849329948424,0.2282587587833404,0.2045764476060867,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7894897460937,0.9990000128746032,0.3257290720939636,0.2782057821750641,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.786865234375,0.7989681363105774,0.1489715576171875,0.1045339182019233,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.5495026707649231,0.050000000745058,0.0482423976063728,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78369140625,0.6848065257072449,0.09314726293087,0.4221591651439667,288.7879943847656,286.1499938964844,288.95001220703125,285.3531494140625,288.9458923339844,297.326904296875,288.79736328125,1.0,0.2488528937101364,1.0,1.0,0.0,1.0,-1.2693991661071775,1.269397854804993,1.373016630168422e-06,0.9683290719985962,0.0,0.0,0.0,32.40373992919922,31.0,132.58973693847656,-0.0,186.6316375732422,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8843078613281,0.9317172765731812,0.2337193340063095,0.2094374001026153,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.885009765625,0.9990000128746032,0.3300661146640777,0.2747828960418701,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824768066406,0.8047842979431152,0.1503444612026214,0.1054771915078163,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721923828125,0.5522009134292603,0.050000000745058,0.0482226684689521,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.6885127425193787,0.0934440940618515,0.4234086871147156,288.883544921875,286.1499938964844,289.0433349609375,285.3639831542969,289.03924560546875,297.3348693847656,288.8927001953125,1.0,0.248271495103836,1.0,1.0,0.0,1.0,-1.2737444639205933,1.2737430334091189,1.3811766166327288e-06,0.9717467427253724,0.0,0.0,0.0,31.97157859802246,34.0,132.1500244140625,-0.0,187.13504028320312,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
