time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8843078613281,0.9317172765731812,0.2337193340063095,0.2094374001026153,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.885009765625,0.9990000128746032,0.3300661146640777,0.2747828960418701,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824768066406,0.8047842979431152,0.1503444612026214,0.1054771915078163,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721923828125,0.5522009134292603,0.050000000745058,0.0482226684689521,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.6885127425193787,0.0934440940618515,0.4234086871147156,288.883544921875,286.1499938964844,289.0433349609375,285.3639831542969,289.03924560546875,297.3348693847656,288.8927001953125,1.0,0.248271495103836,1.0,1.0,0.0,1.0,-1.2737444639205933,1.2737430334091189,1.3811766166327288e-06,0.9717467427253724,0.0,0.0,0.0,31.97157859802246,34.0,132.1500244140625,-0.0,187.13504028320312,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.941969096660614,0.2392811179161071,0.2143864631652832,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.979248046875,0.9990000128746032,0.3355468213558197,0.2733639478683471,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9767761230469,0.8086661100387573,0.1517614722251892,0.1064508408308029,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96649169921875,0.5533227920532227,0.050000000745058,0.0482146181166172,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736328125,0.690671443939209,0.0938362851738929,0.4249923527240753,288.97784423828125,286.1499938964844,289.1366577148437,285.3748474121094,289.1325988769531,297.3445129394531,288.9869384765625,1.0,0.249344989657402,1.0,1.0,0.0,1.0,-1.2810357809066772,1.2810343503952026,1.3949182857686535e-06,0.9774553775787354,0.0,0.0,0.0,31.879487991333008,37.0,131.54205322265625,-0.0,189.3673095703125,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.941969096660614,0.2392811179161071,0.2143864631652832,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.979248046875,0.9990000128746032,0.3355468213558197,0.2733639478683471,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9767761230469,0.8086661100387573,0.1517614722251892,0.1064508408308029,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96649169921875,0.5533227920532227,0.050000000745058,0.0482146181166172,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736328125,0.690671443939209,0.0938362851738929,0.4249923527240753,288.97784423828125,286.1499938964844,289.1366577148437,285.3748474121094,289.1325988769531,297.3445129394531,288.9869384765625,1.0,0.249344989657402,1.0,1.0,0.0,1.0,-1.2810357809066772,1.2810343503952026,1.3949182857686535e-06,0.9774553775787354,0.0,0.0,0.0,31.879487991333008,37.0,131.54205322265625,-0.0,189.3673095703125,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0259704589844,0.9452829360961914,0.2421034574508667,0.216905415058136,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0265197753906,0.9990000128746032,0.3383256793022156,0.2740369737148285,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240783691406,0.8092948794364929,0.1524878144264221,0.1069563999772071,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01373291015625,0.5527902245521545,0.050000000745058,0.0482183694839477,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0209045410156,0.6906688213348389,0.0940698087215423,0.4260068237781524,289.0251159667969,286.1419982910156,289.1833190917969,285.3803405761719,289.1792907714844,297.3492431640625,289.0342102050781,1.0,0.2503485381603241,1.0,1.0,0.0,1.0,-1.2866954803466797,1.2866941690444946,1.405733314641111e-06,0.9819836020469666,0.0,0.0,0.0,32.063743591308594,37.0,131.50457763671875,-0.0,191.6739501953125,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733337402344,0.9477173686027528,0.244952917098999,0.2194524109363556,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738525390625,0.9990000128746032,0.3410718441009521,0.2753848731517792,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0714111328125,0.809299647808075,0.1532256454229354,0.1074728891253471,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.5517246723175049,0.050000000745058,0.0482259690761566,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682373046875,0.69013512134552,0.0943203046917915,0.4271289110183716,289.07244873046875,286.1307983398437,289.2300109863281,285.3859558105469,289.2259826660156,297.3538818359375,289.0815124511719,1.0,0.2516300976276397,1.0,1.0,0.0,1.0,-1.2933461666107178,1.2933447360992432,1.4185669670041534e-06,0.9873652458190918,0.0,0.0,0.0,32.362918853759766,40.0,131.5375518798828,-0.0,194.58888244628903,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644287109375,0.9502323269844056,0.2504951357841491,0.2244170755147934,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.9990000128746032,0.3461770415306091,0.2796575129032135,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1625061035156,0.8077480792999268,0.1546718180179596,0.1084932833909988,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.5483628511428833,0.050000000745058,0.0482505932450294,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.6877534985542297,0.0948294997215271,0.4294903874397278,289.1635437011719,286.1092834472656,289.3196105957031,285.39703369140625,289.31561279296875,297.3625183105469,289.17254638671875,1.0,0.2547773420810699,1.0,1.0,0.0,1.0,-1.308522343635559,1.3085209131240845,1.4480998515864485e-06,0.999598264694214,0.0,0.0,0.0,33.231300354003906,40.0,131.71530151367188,-0.0,201.7528839111328,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1682434082031,0.950282096862793,0.2507279813289642,0.2246259301900863,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687316894531,0.9990000128746032,0.3463840186595917,0.2798791527748108,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8076426982879639,0.1547328531742096,0.1085365563631057,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1558532714844,0.5481894016265869,0.050000000745058,0.0482518896460533,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.6876188516616821,0.0948511585593223,0.4295928478240967,289.1673583984375,286.1083984375,289.3233337402344,285.39752197265625,289.3193664550781,297.36285400390625,289.17633056640625,1.0,0.2549260854721069,1.0,1.0,0.0,1.0,-1.3092155456542969,1.3092141151428225,1.4494536344500375e-06,1.000151753425598,0.0,0.0,0.0,33.27528762817383,58.0,131.72462463378906,-0.0,202.09326171875,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.263671875,0.9328153729438782,0.2566053569316864,0.2299882471561432,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2642822265625,0.9990000128746032,0.3506330251693725,0.3009104430675506,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616882324219,0.7907687425613403,0.1562897861003875,0.1097094416618347,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511291503906,0.5326285362243652,0.050000000745058,0.0483804754912853,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25848388671875,0.6718648076057434,0.0953925102949142,0.4326516985893249,289.2628173828125,286.08599853515625,289.4166564941406,285.4097900390625,289.41278076171875,297.3713684082031,289.27178955078125,1.0,0.2652478218078613,1.0,1.0,0.0,1.0,-1.3461183309555054,1.3461167812347412,1.522484694760351e-06,1.029340147972107,0.0,0.0,0.0,37.128509521484375,61.0,132.57080078125,-0.0,224.1422576904297,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.263671875,0.9328153729438782,0.2566053569316864,0.2299882471561432,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2642822265625,0.9990000128746032,0.3506330251693725,0.3009104430675506,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616882324219,0.7907687425613403,0.1562897861003875,0.1097094416618347,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511291503906,0.5326285362243652,0.050000000745058,0.0483804754912853,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25848388671875,0.6718648076057434,0.0953925102949142,0.4326516985893249,289.2628173828125,286.08599853515625,289.4166564941406,285.4097900390625,289.41278076171875,297.3713684082031,289.27178955078125,1.0,0.2652478218078613,1.0,1.0,0.0,1.0,-1.3461183309555054,1.3461167812347412,1.522484694760351e-06,1.029340147972107,0.0,0.0,0.0,37.128509521484375,61.0,132.57080078125,-0.0,224.1422576904297,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.36065673828125,0.916766345500946,0.2625271677970886,0.2354142963886261,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3613586425781,0.9990000128746032,0.3531785607337951,0.3220940232276916,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.358642578125,0.7754639387130737,0.1578492671251297,0.1109016016125679,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34796142578125,0.5189257264137268,0.050000000745058,0.0485194288194179,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554077148437,0.6576198935508728,0.0958028435707092,0.4353336095809936,289.3598022460937,286.0635986328125,289.510009765625,285.4230041503906,289.5062255859375,297.3778991699219,289.3685607910156,1.0,0.2748579680919647,1.0,1.0,0.0,1.0,-1.3828834295272827,1.382881760597229,1.597594632585242e-06,1.0583893060684204,0.0,0.0,0.0,41.26116561889648,64.0,133.48487854003906,-0.0,247.90391540527344,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.36065673828125,0.916766345500946,0.2625271677970886,0.2354142963886261,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3613586425781,0.9990000128746032,0.3531785607337951,0.3220940232276916,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.358642578125,0.7754639387130737,0.1578492671251297,0.1109016016125679,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34796142578125,0.5189257264137268,0.050000000745058,0.0485194288194179,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554077148437,0.6576198935508728,0.0958028435707092,0.4353336095809936,289.3598022460937,286.0635986328125,289.510009765625,285.4230041503906,289.5062255859375,297.3778991699219,289.3685607910156,1.0,0.2748579680919647,1.0,1.0,0.0,1.0,-1.3828834295272827,1.382881760597229,1.597594632585242e-06,1.0583893060684204,0.0,0.0,0.0,41.26116561889648,64.0,133.48487854003906,-0.0,247.90391540527344,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.9073019623756408,0.2668032646179199,0.239326611161232,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43084716796875,0.9990000128746032,0.3546311259269714,0.3354634642601013,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280700683594,0.7659807205200195,0.1589658707380294,0.1117556169629097,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4173889160156,0.5105994343757629,0.050000000745058,0.0486205257475376,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.6486929655075073,0.0960103794932365,0.4368508756160736,289.42926025390625,286.04754638671875,289.576904296875,285.4331970214844,289.5732116699219,297.3827819824219,289.4378662109375,1.0,0.2814233899116516,1.0,1.0,0.0,1.0,-1.4065979719161987,1.406596302986145,1.647258272896579e-06,1.077068328857422,0.0,0.0,0.0,44.22602844238281,64.0,133.68887329101562,-0.0,264.5609436035156,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576416015625,0.901713728904724,0.2685059607028961,0.2409006059169769,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.9938910007476808,0.3552658557891845,0.33631232380867,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555969238281,0.7606622576713562,0.1594018340110778,0.11210598051548,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.5062569379806519,0.050000000745058,0.0486796461045742,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45233154296875,0.6438801884651184,0.0960722342133522,0.437457412481308,289.4568176269531,286.04119873046875,289.60333251953125,285.4374084472656,289.5996398925781,297.3847351074219,289.4652709960937,1.0,0.2838113605976105,1.0,1.0,0.0,1.0,-1.410742163658142,1.4107404947280884,1.6560514950469951e-06,1.0803440809249878,0.0,0.0,0.0,45.79533004760742,67.0,133.68008422851562,-0.0,270.0448303222656,1.0,283.1649169921875,287.4444885253906,288.6065673828125,288.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.751936811296861e-21,4.3759684056484305e-21,4.3759684056484305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9445495605469,0.8933835029602051,0.271193116903305,0.2436764985322952,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90008544921875,0.984668791294098,0.3564159870147705,0.3375789225101471,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458374023437,0.752501368522644,0.1600110232830047,0.112711377441883,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2694702148437,0.4996050596237182,0.050000000745058,0.0487799607217311,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1517639160156,0.6364374160766602,0.0960918068885803,0.4384006559848785,288.9906616210937,286.0299987792969,289.6499938964844,285.4451599121094,289.6463317871094,297.3870544433594,288.367431640625,1.0,0.2878228724002838,1.0,1.0,0.0,1.0,-1.417568564414978,1.4175668954849243,1.6704706240489031e-06,1.085606336593628,0.979838728904724,0.979838728904724,0.0,48.451358795166016,67.0,5380.32666015625,-0.0,279.3218688964844,1.0,283.210205078125,289.2552490234375,288.7209167480469,289.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,1584.5484619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0074697164818644,1.0,0.0,0.0,0.7798545956611633,0.7798663973808289,9.709638959520817e-08,4.143363952636719,4.143353462219238,1.070948019332718e-05,0.0,0.0,-0.0,3673.46337890625,0.0,16.64068031311035,1867.6331787109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12123960,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.8770864605903625,0.2666176855564117,0.243244856595993,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.9676690697669984,0.3510554134845733,0.3360605239868164,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.7388975024223328,0.1569186300039291,0.1120910048484802,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.4909610748291015,0.050000000745058,0.0489288419485092,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.6245867609977722,0.093956857919693,0.4349914193153381,286.1236877441406,286.1078796386719,289.6966552734375,285.4532775878906,289.6929626464844,297.3231201171875,285.8503723144531,1.0,0.2912404537200928,1.0,1.0,0.0,1.0,-1.410597324371338,1.4105957746505735,1.6557708022446604e-06,1.0802570581436155,0.9494336247444152,0.9494336247444152,0.0,52.10482406616211,70.0,7211.92041015625,-0.0,285.1260986328125,1.0,283.1906433105469,286.1171875,289.55230712890625,290.1395568847656,293.1499938964844,293.1499938964844,283.1499938964844,1977.3314208984373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1350999921560287,1.0,0.0,0.0,0.9066937565803528,0.9066956639289856,5.6650090840548735e-08,4.263120651245117,4.263111114501953,9.809834409679752e-06,0.0,0.0,-0.0,3554.4619140625,0.0,23.223989486694336,1895.0535888671875,0.0,0.0,0.2354003190994262,1.0,0.0,3.0,1.0,0.0
12124020,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.830169677734375,0.2553823292255401,0.2331960499286651,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9094451665878296,0.3367603719234466,0.3231249153614044,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.6966714859008789,0.1478614509105682,0.1063291206955909,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.4679984152317047,0.050000000745058,0.0493655651807785,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.5829005241394043,0.0867738872766494,0.4075247645378113,284.7348937988281,286.1708068847656,289.7900085449219,285.4708251953125,289.7861328125,297.1862487792969,284.69244384765625,1.0,0.2950736284255981,1.0,1.0,0.0,1.0,-1.3436508178710938,1.3436492681503296,1.51702590756031e-06,1.0268499851226809,0.918259859085083,0.918259859085083,0.0,62.02384948730469,58.0,7219.115234375,-0.0,280.1355895996094,1.0,283.1625671386719,284.46929931640625,289.7713317871094,290.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,5121.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873616755008697,1.0,0.0,0.0,1.412481665611267,1.412485122680664,1.3312848068380845e-07,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,2506.173828125,0.0,88.06847381591797,1895.436767578125,0.0,254.0193023681641,0.3594660758972168,1.0,0.0,3.0,1.0,0.0
12124080,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.830169677734375,0.2553823292255401,0.2331960499286651,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9094451665878296,0.3367603719234466,0.3231249153614044,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.6966714859008789,0.1478614509105682,0.1063291206955909,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.4679984152317047,0.050000000745058,0.0493655651807785,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.5829005241394043,0.0867738872766494,0.4075247645378113,284.7348937988281,286.1708068847656,289.7900085449219,285.4708251953125,289.7861328125,297.1862487792969,284.69244384765625,1.0,0.2950736284255981,1.0,1.0,0.0,1.0,-1.3436508178710938,1.3436492681503296,1.51702590756031e-06,1.0268499851226809,0.918259859085083,0.918259859085083,0.0,62.02384948730469,58.0,7219.115234375,-0.0,280.1355895996094,1.0,283.1625671386719,284.46929931640625,289.7713317871094,290.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,5121.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873616755008697,1.0,0.0,0.0,1.412481665611267,1.412485122680664,1.3312848068380845e-07,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,2506.173828125,0.0,88.06847381591797,1895.436767578125,0.0,254.0193023681641,0.3594660758972168,1.0,0.0,3.0,1.0,0.0
12124140,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8193169236183167,0.2525807619094848,0.2299343645572662,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5397644042969,0.8953388929367065,0.3319129347801208,0.3178242444992065,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.6834187507629395,0.1443136483430862,0.1036243364214897,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.461343377828598,0.050000000745058,0.0494782514870166,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.5673213601112366,0.0833743661642074,0.3919101357460022,284.5448303222656,286.1571960449219,289.8385925292969,285.480712890625,289.8346252441406,297.1494445800781,284.51922607421875,1.0,0.2938611805438995,1.0,1.0,0.0,1.0,-1.3115112781524658,1.3115098476409912,1.453116169614077e-06,1.001071572303772,0.9052670001983644,0.9052670001983644,0.0,64.34886169433594,58.0,7238.95361328125,-0.0,272.2392272949219,1.0,283.1556396484375,284.24969482421875,289.4298400878906,290.1667785644531,293.1499938964844,293.1499938964844,283.1499938964844,7179.71533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464090764522552,1.0,0.0,0.0,1.6468888521194458,1.6468937397003174,1.809765279858766e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.3896484375,0.0,140.3280792236328,1895.4371337890625,0.0,366.8641052246094,0.414456158876419,1.0,0.0,3.0,1.0,0.0
12124200,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368591308594,0.8155271410942078,0.2511918246746063,0.2282002866268158,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354858398437,0.8897103667259216,0.3287178575992584,0.3142599761486053,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.6769673228263855,0.1417497545480728,0.1016121879220008,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.4596089720726013,0.050000000745058,0.0495077706873416,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.5578705072402954,0.0806727409362793,0.3789439499378204,284.43878173828125,286.2300109863281,289.8833312988281,285.4903259277344,289.8793029785156,297.1278381347656,284.4221496582031,1.0,0.2914905250072479,1.0,1.0,0.0,1.0,-1.2872018814086914,1.2872004508972168,1.4059829709367475e-06,0.9815762639045716,0.8922559022903442,0.8922559022903442,0.0,64.70626831054688,46.0,7230.55078125,-0.0,263.3376770019531,1.0,283.1524353027344,284.12628173828125,289.113037109375,289.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,9035.265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468277633190155,1.0,0.0,0.0,1.8218660354614256,1.8218719959259035,2.2147580125420066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.248046875,0.0,190.90646362304688,1895.4371337890625,0.0,418.5780334472656,0.4544284343719482,1.0,0.0,3.0,1.0,0.0
12124260,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.8160584568977356,0.2505116760730743,0.2272063940763473,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.8889305591583252,0.3262350261211395,0.3114538192749023,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717346191406,0.6743809580802917,0.1395846605300903,0.0998758822679519,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.4611776173114776,0.050000000745058,0.0494813993573188,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.5518280863761902,0.0782114192843437,0.3667749166488647,284.3702087402344,286.2156066894531,289.9312744140625,285.5011901855469,289.9271545410156,297.1130676269531,284.3601989746094,1.0,0.287878155708313,1.0,1.0,0.0,1.0,-1.265913009643555,1.26591157913208,1.36556047891645e-06,0.9645162224769592,0.8790574073791504,0.8790574073791504,0.0,63.703861236572266,46.0,7206.1357421875,-0.0,252.898681640625,1.0,283.15093994140625,284.047607421875,288.8295593261719,289.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,10747.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661417007446289,1.0,0.0,0.0,1.951763153076172,1.951770186424256,2.5418367499696615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2279.305908203125,0.0,236.23524475097656,1895.4371337890625,0.0,413.2248840332031,0.4891021847724914,1.0,0.0,3.0,1.0,0.0
12124320,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32720947265625,0.8199143409729004,0.2503773272037506,0.2267990261316299,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32666015625,0.8920931816101074,0.3245098888874054,0.3094731271266937,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.6751731634140015,0.1379630714654922,0.098545417189598,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.4652509689331054,0.050000000745058,0.0494138598442077,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.5493500828742981,0.076243445277214,0.3568044602870941,284.3280639648437,286.28546142578125,289.9766540527344,285.5120544433594,289.9725036621094,297.1043701171875,284.321044921875,1.0,0.2836426496505737,1.0,1.0,0.0,1.0,-1.2493971586227417,1.249395728111267,1.3347424783205495e-06,0.9512861967086792,0.8654971718788147,0.8654971718788147,0.0,61.7384033203125,34.0,7196.7294921875,-0.0,242.4605865478516,1.0,283.1503601074219,283.9961242675781,288.6349182128906,289.27716064453125,293.1499938964844,293.1499938964844,283.1499938964844,12339.1572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482479691505432,1.0,0.0,0.0,2.0563738346099854,2.0563814640045166,2.821613236392295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.3271484375,0.0,278.01348876953125,1895.4371337890625,0.0,370.9616088867188,0.512184202671051,1.0,0.0,3.0,1.0,0.0
12124380,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28619384765625,0.8358350396156311,0.2510499358177185,0.2269150167703628,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.908406674861908,0.3221615254878998,0.3066756129264831,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.6848357319831848,0.1355312317609787,0.0964759364724159,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898864746094,0.4777390360832214,0.050000000745058,0.0491848587989807,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2882995605469,0.5524271726608276,0.0730556324124336,0.3401482105255127,284.2865295410156,286.3371887207031,290.07000732421875,285.5362854003906,290.06573486328125,297.0961608886719,284.2840270996094,1.0,0.2730358242988586,1.0,1.0,0.0,1.0,-1.2234218120574951,1.22342050075531,1.2871881835962995e-06,0.9304476976394652,0.8380295634269714,0.8380295634269714,0.0,55.545318603515625,25.0,7174.86328125,-0.0,220.04617309570312,1.0,283.1500549316406,283.9464111328125,288.44464111328125,289.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,14802.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908771872520447,1.0,0.0,0.0,2.16206693649292,2.1620757579803467,3.119116911420861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.957275390625,0.0,328.2742919921875,1895.4371337890625,0.0,259.9428100585937,0.5421848297119141,1.0,0.0,3.0,1.0,0.0
12124440,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28619384765625,0.8358350396156311,0.2510499358177185,0.2269150167703628,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.908406674861908,0.3221615254878998,0.3066756129264831,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.6848357319831848,0.1355312317609787,0.0964759364724159,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898864746094,0.4777390360832214,0.050000000745058,0.0491848587989807,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2882995605469,0.5524271726608276,0.0730556324124336,0.3401482105255127,284.2865295410156,286.3371887207031,290.07000732421875,285.5362854003906,290.06573486328125,297.0961608886719,284.2840270996094,1.0,0.2730358242988586,1.0,1.0,0.0,1.0,-1.2234218120574951,1.22342050075531,1.2871881835962995e-06,0.9304476976394652,0.8380295634269714,0.8380295634269714,0.0,55.545318603515625,25.0,7174.86328125,-0.0,220.04617309570312,1.0,283.1500549316406,283.9464111328125,288.44464111328125,289.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,14802.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908771872520447,1.0,0.0,0.0,2.16206693649292,2.1620757579803467,3.119116911420861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.957275390625,0.0,328.2742919921875,1895.4371337890625,0.0,259.9428100585937,0.5421848297119141,1.0,0.0,3.0,1.0,0.0
12124500,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.8468288779258728,0.2516932487487793,0.2272835075855255,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.9210569858551024,0.3213766515254974,0.3056954741477966,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.692554771900177,0.1346269845962524,0.0956806093454361,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793273925781,0.484620064496994,0.050000000745058,0.0490505658090114,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784729003906,0.5569411516189575,0.0717866197228431,0.333367109298706,284.27752685546875,286.3213195800781,290.1166687011719,285.5494079589844,290.11236572265625,297.0950927734375,284.2763061523437,1.0,0.2674318253993988,1.0,1.0,0.0,1.0,-1.213430643081665,1.21342933177948,1.2691704114331517e-06,0.9223957657814026,0.8244693875312805,0.8244693875312805,0.0,51.99489212036133,25.0,7173.2666015625,-0.0,209.23399353027344,1.0,283.1500244140625,283.9347839355469,288.4331359863281,288.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,15920.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622468411922455,1.0,0.0,0.0,2.1892528533935547,2.18926215171814,3.198049967068073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2204.068603515625,0.0,344.1519775390625,1895.4371337890625,0.0,213.4299468994141,0.5499812364578247,1.0,0.0,3.0,1.0,0.0
12124560,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740478515625,0.8600118160247803,0.2524722516536712,0.2277870923280716,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740478515625,0.9364914894104004,0.3207620084285736,0.3048964440822601,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2741394042969,0.7020075917243958,0.1338635385036468,0.0949945896863937,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746887207031,0.4921000897884369,0.050000000745058,0.0489096939563751,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743835449219,0.5632379055023193,0.0706754401326179,0.3273572325706482,284.2740783691406,286.3851928710937,290.163330078125,285.5632629394531,290.15899658203125,297.09527587890625,284.2738342285156,1.0,0.2616471946239471,1.0,1.0,0.0,1.0,-1.2048684358596802,1.2048671245574951,1.2538394003058784e-06,0.91546630859375,0.8099858164787292,0.8099858164787292,0.0,48.299949645996094,25.0,7175.09521484375,-0.0,198.76007080078125,1.0,283.1499938964844,283.9297790527344,288.459228515625,288.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,16863.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.338237315416336,1.0,0.0,0.0,2.200623750686645,2.2006332874298096,3.231357368349564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.24658203125,0.0,353.0455627441406,1895.4371337890625,0.0,176.23043823242188,0.5540003776550293,1.0,0.0,3.0,1.0,0.0
12124620,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.8840879797935486,0.2543191611766815,0.2291594743728637,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.961778998374939,0.3198902904987335,0.3037587106227875,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802124023437,0.7176413536071777,0.1326301842927932,0.0939134210348129,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790832519531,0.5049290657043457,0.050000000745058,0.0487003475427627,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.5737650990486145,0.0687961801886558,0.3174340426921844,284.2803955078125,286.4294738769531,290.25665283203125,285.59326171875,290.2522888183594,297.0982360839844,284.28179931640625,1.0,0.2530434429645538,1.0,1.0,0.0,1.0,-1.191687822341919,1.1916866302490234,1.2304103620408569e-06,0.9047134518623352,0.7815796732902527,0.7815796732902527,0.0,42.80232238769531,25.0,7186.53515625,-0.0,183.2922515869141,1.0,283.1499938964844,283.9364929199219,288.5719909667969,289.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18442.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309819757938385,1.0,0.0,0.0,2.1798126697540283,2.1798222064971924,3.170528657392424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.64794921875,0.0,351.5965270996094,1895.4371337890625,0.0,131.9362030029297,0.5520173907279968,1.0,0.0,3.0,1.0,0.0
12124680,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.8840879797935486,0.2543191611766815,0.2291594743728637,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.961778998374939,0.3198902904987335,0.3037587106227875,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802124023437,0.7176413536071777,0.1326301842927932,0.0939134210348129,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790832519531,0.5049290657043457,0.050000000745058,0.0487003475427627,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.5737650990486145,0.0687961801886558,0.3174340426921844,284.2803955078125,286.4294738769531,290.25665283203125,285.59326171875,290.2522888183594,297.0982360839844,284.28179931640625,1.0,0.2530434429645538,1.0,1.0,0.0,1.0,-1.191687822341919,1.1916866302490234,1.2304103620408569e-06,0.9047134518623352,0.7815796732902527,0.7815796732902527,0.0,42.80232238769531,25.0,7186.53515625,-0.0,183.2922515869141,1.0,283.1499938964844,283.9364929199219,288.5719909667969,289.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18442.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309819757938385,1.0,0.0,0.0,2.1798126697540283,2.1798222064971924,3.170528657392424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.64794921875,0.0,351.5965270996094,1895.4371337890625,0.0,131.9362030029297,0.5520173907279968,1.0,0.0,3.0,1.0,0.0
12124740,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011169433594,0.906374990940094,0.2564384043216705,0.2308539748191833,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.98121440410614,0.3193471133708954,0.3030222654342651,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.7302820086479187,0.1316572874784469,0.0930788069963455,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2979431152344,0.5168083310127258,0.050000000745058,0.0485452599823474,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989196777344,0.5828139185905457,0.0672283992171287,0.309347540140152,284.3007507324219,286.4700012207031,290.3500061035156,285.6266174316406,290.3455810546875,297.1033630371094,284.303466796875,1.0,0.2463925778865814,1.0,1.0,0.0,1.0,-1.1819422245025637,1.181941032409668,1.213224777529831e-06,0.8967007398605347,0.7530146837234497,0.7530146837234497,0.0,38.73038864135742,25.0,7203.22119140625,-0.0,172.0455780029297,1.0,283.1499938964844,283.9610595703125,288.694091796875,289.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,19597.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070632815361023,1.0,0.0,0.0,2.1145389080047607,2.1145482063293457,2.9834910719728214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2219.56884765625,0.0,330.6733093261719,1895.4371337890625,0.0,127.53038024902344,0.539838969707489,1.0,0.0,3.0,1.0,0.0
12124800,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011169433594,0.906374990940094,0.2564384043216705,0.2308539748191833,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.98121440410614,0.3193471133708954,0.3030222654342651,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.7302820086479187,0.1316572874784469,0.0930788069963455,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2979431152344,0.5168083310127258,0.050000000745058,0.0485452599823474,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989196777344,0.5828139185905457,0.0672283992171287,0.309347540140152,284.3007507324219,286.4700012207031,290.3500061035156,285.6266174316406,290.3455810546875,297.1033630371094,284.303466796875,1.0,0.2463925778865814,1.0,1.0,0.0,1.0,-1.1819422245025637,1.181941032409668,1.213224777529831e-06,0.8967007398605347,0.7530146837234497,0.7530146837234497,0.0,38.73038864135742,25.0,7203.22119140625,-0.0,172.0455780029297,1.0,283.1499938964844,283.9610595703125,288.694091796875,289.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,19597.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070632815361023,1.0,0.0,0.0,2.1145389080047607,2.1145482063293457,2.9834910719728214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2219.56884765625,0.0,330.6733093261719,1895.4371337890625,0.0,127.53038024902344,0.539838969707489,1.0,0.0,3.0,1.0,0.0
12124860,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.9298769235610962,0.2590845227241516,0.2329501807689666,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339233398437,0.9964683651924132,0.319377452135086,0.3027493357658386,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.7422547340393066,0.1312026530504226,0.09254752099514,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288879394531,0.5283145904541016,0.050000000745058,0.0484224148094654,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.5916789174079895,0.0662232115864753,0.3034008741378784,284.3330993652344,286.5068054199219,290.4433288574219,285.6615295410156,290.4389038085937,297.11279296875,284.337158203125,1.0,0.2412766069173813,1.0,1.0,0.0,1.0,-1.176203370094299,1.1762021780014038,1.2031174492221908e-06,0.8919048309326172,0.7244828343391418,0.7244828343391418,0.0,35.53355407714844,25.0,7228.3701171875,-0.0,163.905517578125,1.0,283.1499938964844,284.00128173828125,288.771240234375,289.2817687988281,293.1499938964844,293.1499938964844,283.1499938964844,20395.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202810883522033,1.0,0.0,0.0,2.0175554752349854,2.017564296722412,2.716090818921657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2228.580078125,0.0,297.79083251953125,1895.4371337890625,0.0,148.4319305419922,0.520541787147522,1.0,0.0,3.0,1.0,0.0
12124920,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.9298769235610962,0.2590845227241516,0.2329501807689666,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339233398437,0.9964683651924132,0.319377452135086,0.3027493357658386,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.7422547340393066,0.1312026530504226,0.09254752099514,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288879394531,0.5283145904541016,0.050000000745058,0.0484224148094654,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.5916789174079895,0.0662232115864753,0.3034008741378784,284.3330993652344,286.5068054199219,290.4433288574219,285.6615295410156,290.4389038085937,297.11279296875,284.337158203125,1.0,0.2412766069173813,1.0,1.0,0.0,1.0,-1.176203370094299,1.1762021780014038,1.2031174492221908e-06,0.8919048309326172,0.7244828343391418,0.7244828343391418,0.0,35.53355407714844,25.0,7228.3701171875,-0.0,163.905517578125,1.0,283.1499938964844,284.00128173828125,288.771240234375,289.2817687988281,293.1499938964844,293.1499938964844,283.1499938964844,20395.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202810883522033,1.0,0.0,0.0,2.0175554752349854,2.017564296722412,2.716090818921657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2228.580078125,0.0,297.79083251953125,1895.4371337890625,0.0,148.4319305419922,0.520541787147522,1.0,0.0,3.0,1.0,0.0
12124980,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37554931640625,0.9485562443733216,0.2623094916343689,0.2356529682874679,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.9990000128746032,0.3207211494445801,0.2950747311115265,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.374267578125,0.7517520785331726,0.1313554644584655,0.0925044044852256,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.536757230758667,0.050000000745058,0.0483449809253215,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717041015625,0.5989499092102051,0.0659152790904045,0.3009214103221893,284.3748779296875,286.53985595703125,290.5366516113281,285.6960754394531,290.5321960449219,297.1270446777344,284.3793640136719,1.0,0.2372088581323623,1.0,1.0,0.0,1.0,-1.1670252084732056,1.16702401638031,1.18724892672617e-06,0.8844609260559082,0.6961554884910583,0.6961554884910583,0.0,33.44023513793945,25.0,7228.82275390625,-0.0,157.0509796142578,1.0,283.1499938964844,284.0531616210937,288.7920227050781,289.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,20891.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375499546527862,1.0,0.0,0.0,1.899743914604187,1.899752378463745,2.4081498395389644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2227.90478515625,0.0,259.5485534667969,1895.4371337890625,0.0,175.17178344726562,0.4967195689678192,1.0,0.0,3.0,1.0,0.0
