time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125040,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37554931640625,0.9485562443733216,0.2623094916343689,0.2356529682874679,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.9990000128746032,0.3207211494445801,0.2950747311115265,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.374267578125,0.7517520785331726,0.1313554644584655,0.0925044044852256,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.536757230758667,0.050000000745058,0.0483449809253215,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717041015625,0.5989499092102051,0.0659152790904045,0.3009214103221893,284.3748779296875,286.53985595703125,290.5366516113281,285.6960754394531,290.5321960449219,297.1270446777344,284.3793640136719,1.0,0.2372088581323623,1.0,1.0,0.0,1.0,-1.1670252084732056,1.16702401638031,1.18724892672617e-06,0.8844609260559082,0.6961554884910583,0.6961554884910583,0.0,33.44023513793945,25.0,7228.82275390625,-0.0,157.0509796142578,1.0,283.1499938964844,284.0531616210937,288.7920227050781,289.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,20891.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375499546527862,1.0,0.0,0.0,1.899743914604187,1.899752378463745,2.4081498395389644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2227.90478515625,0.0,259.5485534667969,1895.4371337890625,0.0,175.17178344726562,0.4967195689678192,1.0,0.0,3.0,1.0,0.0
12125100,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988037109375,0.9567622542381288,0.2640703618526459,0.2371566146612167,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990478515625,0.9990000128746032,0.3221782743930816,0.2900072038173675,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39727783203125,0.7562583684921265,0.1315882354974746,0.0926091820001602,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.5404606461524963,0.050000000745058,0.048313733190298,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3943176269531,0.6026692390441895,0.0659841448068618,0.3007455468177795,284.39801025390625,286.51934814453125,290.5833435058594,285.7132263183594,290.578857421875,297.1355895996094,284.4032592773437,1.0,0.2354646623134613,1.0,1.0,0.0,1.0,-1.1627179384231567,1.1627167463302612,1.1797561683124511e-06,0.8808494210243225,0.6824477314949036,0.6824477314949036,0.0,32.58488464355469,25.0,7223.32666015625,-0.0,154.1014404296875,1.0,283.1499938964844,284.08349609375,288.78564453125,289.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,21083.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445055186748504,1.0,0.0,0.0,1.8347728252410889,1.8347809314727783,2.246249408699441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.41015625,0.0,239.8231506347656,1895.4371337890625,0.0,185.88546752929688,0.4836402833461761,1.0,0.0,3.0,1.0,0.0
12125160,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249267578125,0.9647070169448853,0.2659231126308441,0.2387452870607376,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.9990000128746032,0.3240116834640503,0.285080999135971,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232482910156,0.7609767317771912,0.1319085359573364,0.0927798822522163,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179382324219,0.5441694259643555,0.050000000745058,0.0482838675379753,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41998291015625,0.6067774891853333,0.0661897659301757,0.3012156188488006,284.4240417480469,286.5692138671875,290.6300048828125,285.73028564453125,290.6255187988281,297.1446838378906,284.4298095703125,1.0,0.2339102923870086,1.0,1.0,0.0,1.0,-1.1594442129135132,1.1594430208206177,1.1741080925276035e-06,0.8781371116638184,0.6681424975395203,0.6681424975395203,0.0,31.78070831298828,28.0,7222.4736328125,-0.0,151.5787353515625,1.0,283.1499938964844,284.1168518066406,288.7757568359375,289.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,21144.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476995527744293,1.0,0.0,0.0,1.769890308380127,1.7698981761932373,2.090191628667526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.57861328125,0.0,220.8043365478516,1895.4371337890625,0.0,190.8119659423828,0.4704779684543609,1.0,0.0,3.0,1.0,0.0
12125220,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.976570188999176,0.2698920369148254,0.2421806752681732,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882202148437,0.9990000128746032,0.3283082246780395,0.278430700302124,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48583984375,0.768401026725769,0.1327832341194152,0.0933066681027412,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.5493295788764954,0.050000000745058,0.0482444465160369,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.481689453125,0.6137754917144775,0.0669568330049514,0.3039454221725464,284.48681640625,286.59478759765625,290.72332763671875,285.7641296386719,290.7188415527344,297.1641845703125,284.49432373046875,1.0,0.2325835078954696,1.0,1.0,0.0,1.0,-1.1594432592391968,1.1594420671463013,1.1739896308426978e-06,0.8779886960983276,0.6407231092453003,0.6407231092453003,0.0,30.77969551086425,46.0,7243.86181640625,-0.0,149.60418701171875,1.0,283.1499938964844,284.1968078613281,288.7633972167969,289.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,21191.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472470343112945,1.0,0.0,0.0,1.635677933692932,1.6356852054595947,1.7852086386938026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.827880859375,0.0,184.79019165039065,1895.4371337890625,0.0,190.113525390625,0.4435840845108032,1.0,0.0,3.0,1.0,0.0
12125280,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.976570188999176,0.2698920369148254,0.2421806752681732,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882202148437,0.9990000128746032,0.3283082246780395,0.278430700302124,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48583984375,0.768401026725769,0.1327832341194152,0.0933066681027412,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.5493295788764954,0.050000000745058,0.0482444465160369,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.481689453125,0.6137754917144775,0.0669568330049514,0.3039454221725464,284.48681640625,286.59478759765625,290.72332763671875,285.7641296386719,290.7188415527344,297.1641845703125,284.49432373046875,1.0,0.2325835078954696,1.0,1.0,0.0,1.0,-1.1594432592391968,1.1594420671463013,1.1739896308426978e-06,0.8779886960983276,0.6407231092453003,0.6407231092453003,0.0,30.77969551086425,46.0,7243.86181640625,-0.0,149.60418701171875,1.0,283.1499938964844,284.1968078613281,288.7633972167969,289.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,21191.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472470343112945,1.0,0.0,0.0,1.635677933692932,1.6356852054595947,1.7852086386938026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.827880859375,0.0,184.79019165039065,1895.4371337890625,0.0,190.113525390625,0.4435840845108032,1.0,0.0,3.0,1.0,0.0
12125340,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9696125388145448,0.2742134928703308,0.2460282295942306,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.9990000128746032,0.331734836101532,0.2893277704715729,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.7608620524406433,0.1339526325464248,0.0941190049052238,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.54096519947052,0.050000000745058,0.0483094863593578,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.6090741753578186,0.0680750757455825,0.3089466392993927,284.5743103027344,286.6166687011719,290.8166809082031,285.797607421875,290.812255859375,297.18511962890625,284.5853881835937,1.0,0.2391715347766876,1.0,1.0,0.0,1.0,-1.184183955192566,1.1841827630996704,1.2164903182565467e-06,0.897711455821991,0.6143316626548767,0.6143316626548767,0.0,32.77757263183594,49.0,7374.9140625,-0.0,160.73851013183594,1.0,283.1499938964844,284.303955078125,288.776123046875,289.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,21069.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424280285835266,1.0,0.0,0.0,1.503758668899536,1.5037654638290403,1.508862652599419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.435546875,0.0,153.3243865966797,1895.4371337890625,0.0,182.6844177246093,0.4174968898296356,1.0,0.0,3.0,1.0,0.0
12125400,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9696125388145448,0.2742134928703308,0.2460282295942306,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.9990000128746032,0.331734836101532,0.2893277704715729,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.7608620524406433,0.1339526325464248,0.0941190049052238,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.54096519947052,0.050000000745058,0.0483094863593578,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.6090741753578186,0.0680750757455825,0.3089466392993927,284.5743103027344,286.6166687011719,290.8166809082031,285.797607421875,290.812255859375,297.18511962890625,284.5853881835937,1.0,0.2391715347766876,1.0,1.0,0.0,1.0,-1.184183955192566,1.1841827630996704,1.2164903182565467e-06,0.897711455821991,0.6143316626548767,0.6143316626548767,0.0,32.77757263183594,49.0,7374.9140625,-0.0,160.73851013183594,1.0,283.1499938964844,284.303955078125,288.776123046875,289.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,21069.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424280285835266,1.0,0.0,0.0,1.503758668899536,1.5037654638290403,1.508862652599419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.435546875,0.0,153.3243865966797,1895.4371337890625,0.0,182.6844177246093,0.4174968898296356,1.0,0.0,3.0,1.0,0.0
12125460,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.961089849472046,0.278852105140686,0.2501878142356872,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.9990000128746032,0.3331559896469116,0.3020382225513458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.752880871295929,0.1353790462017059,0.0951292067766189,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.5318534970283508,0.050000000745058,0.0483885928988456,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.6037242412567139,0.0692908465862274,0.3147227466106415,284.6859741210937,286.6347961425781,290.9100036621094,285.8307189941406,290.9057006835937,297.2059936523437,284.69775390625,1.0,0.2458927035331726,1.0,1.0,0.0,1.0,-1.2126774787902832,1.212676167488098,1.2668818953898151e-06,0.920659840106964,0.5893951654434204,0.5893951654434204,0.0,35.19992446899414,52.0,7527.296875,-0.0,174.3263397216797,1.0,283.1499938964844,284.43231201171875,288.8179016113281,289.3462219238281,293.1499938964844,293.1499938964844,283.1499938964844,20819.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394899368286133,1.0,0.0,0.0,1.3798391819000244,1.3798454999923706,1.2704289531484392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.92578125,0.0,127.16625213623048,1895.4371337890625,0.0,178.15948486328125,0.3933835029602051,1.0,0.0,3.0,1.0,0.0
12125520,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.961089849472046,0.278852105140686,0.2501878142356872,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.9990000128746032,0.3331559896469116,0.3020382225513458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.752880871295929,0.1353790462017059,0.0951292067766189,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.5318534970283508,0.050000000745058,0.0483885928988456,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.6037242412567139,0.0692908465862274,0.3147227466106415,284.6859741210937,286.6347961425781,290.9100036621094,285.8307189941406,290.9057006835937,297.2059936523437,284.69775390625,1.0,0.2458927035331726,1.0,1.0,0.0,1.0,-1.2126774787902832,1.212676167488098,1.2668818953898151e-06,0.920659840106964,0.5893951654434204,0.5893951654434204,0.0,35.19992446899414,52.0,7527.296875,-0.0,174.3263397216797,1.0,283.1499938964844,284.43231201171875,288.8179016113281,289.3462219238281,293.1499938964844,293.1499938964844,283.1499938964844,20819.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394899368286133,1.0,0.0,0.0,1.3798391819000244,1.3798454999923706,1.2704289531484392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.92578125,0.0,127.16625213623048,1895.4371337890625,0.0,178.15948486328125,0.3933835029602051,1.0,0.0,3.0,1.0,0.0
12125580,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9531565308570862,0.2837366759777069,0.2545817494392395,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.9990000128746032,0.3340314030647278,0.3145544826984405,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.746064305305481,0.1370405107736587,0.0963081270456314,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.5235519409179688,0.050000000745058,0.0484701357781887,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5988891124725342,0.0705650299787521,0.3207489252090454,284.80743408203125,286.6492004394531,291.0033264160156,285.8634338378906,290.9991149902344,297.2281188964844,284.8199768066406,1.0,0.2528733909130096,1.0,1.0,0.0,1.0,-1.2417230606079102,1.241721749305725,1.3196188319852808e-06,0.944008469581604,0.5659596920013428,0.5659596920013428,0.0,37.70217514038086,55.0,7667.234375,-0.0,188.83645629882807,1.0,283.1499938964844,284.5709228515625,288.8712158203125,289.407470703125,293.1499938964844,293.1499938964844,283.1499938964844,20504.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409949839115143,1.0,0.0,0.0,1.2668319940567017,1.2668378353118896,1.0708570385986604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.995361328125,0.0,106.0867156982422,1895.4371337890625,0.0,180.47726440429688,0.3718516826629638,1.0,0.0,3.0,1.0,0.0
12125640,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9531565308570862,0.2837366759777069,0.2545817494392395,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.9990000128746032,0.3340314030647278,0.3145544826984405,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.746064305305481,0.1370405107736587,0.0963081270456314,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.5235519409179688,0.050000000745058,0.0484701357781887,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5988891124725342,0.0705650299787521,0.3207489252090454,284.80743408203125,286.6492004394531,291.0033264160156,285.8634338378906,290.9991149902344,297.2281188964844,284.8199768066406,1.0,0.2528733909130096,1.0,1.0,0.0,1.0,-1.2417230606079102,1.241721749305725,1.3196188319852808e-06,0.944008469581604,0.5659596920013428,0.5659596920013428,0.0,37.70217514038086,55.0,7667.234375,-0.0,188.83645629882807,1.0,283.1499938964844,284.5709228515625,288.8712158203125,289.407470703125,293.1499938964844,293.1499938964844,283.1499938964844,20504.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409949839115143,1.0,0.0,0.0,1.2668319940567017,1.2668378353118896,1.0708570385986604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.995361328125,0.0,106.0867156982422,1895.4371337890625,0.0,180.47726440429688,0.3718516826629638,1.0,0.0,3.0,1.0,0.0
12125700,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9467938542366028,0.2862590253353119,0.2568713128566742,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9952428340911864,0.3345343172550201,0.3169175088405609,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7413124442100525,0.1379493027925491,0.0969683527946472,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.5182355642318726,0.050000000745058,0.0485282726585865,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.5950459241867065,0.0712325200438499,0.3239722847938537,284.8709411621094,286.6239929199219,291.04998779296875,285.8796691894531,291.0458374023437,297.2392883300781,284.8831787109375,1.0,0.2563225328922272,1.0,1.0,0.0,1.0,-1.2521240711212158,1.2521226406097412,1.338894776381494e-06,0.952418863773346,0.5551597476005554,0.5551597476005554,0.0,39.334903717041016,55.0,7715.19287109375,-0.0,195.73585510253903,1.0,283.1499938964844,284.6426696777344,288.89703369140625,289.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,20363.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343226820230484,1.0,0.0,0.0,1.2138917446136477,1.2138973474502563,9.832259451059144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.51513671875,0.0,97.15902709960938,1895.4371337890625,0.0,183.9150238037109,0.3620386719703674,1.0,0.0,3.0,1.0,0.0
12125760,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9399922490119934,0.2888266444206238,0.2592085301876068,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9886033535003662,0.3354887962341308,0.3176721930503845,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7364949584007263,0.1389052867889404,0.0976658463478088,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5129150152206421,0.050000000745058,0.0485919713973999,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5910348892211914,0.0719429105520248,0.3273562490940094,284.9317626953125,286.6598815917969,291.0966796875,285.89581298828125,291.092529296875,297.25079345703125,284.943603515625,1.0,0.2596848011016845,1.0,1.0,0.0,1.0,-1.260729432106018,1.260728120803833,1.3549569075621548e-06,0.9593466520309448,0.5440971255302429,0.5440971255302429,0.0,41.08102416992188,58.0,7752.32421875,-0.0,202.3945770263672,1.0,283.1499938964844,284.7115478515625,288.9200744628906,289.46612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20170.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460278809070587,1.0,0.0,0.0,1.1661852598190308,1.16619074344635,9.0746226533156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2374.327880859375,0.0,89.43745422363281,1895.4371337890625,0.0,188.2325897216797,0.3531371355056762,1.0,0.0,3.0,1.0,0.0
12125820,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.929213523864746,0.294120728969574,0.2640051245689392,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.97711580991745,0.3381963968276977,0.3201077878475189,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7290287613868713,0.1409644782543182,0.0991545543074607,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.5042478442192078,0.050000000745058,0.0487097166478633,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.5852063894271851,0.0735553205013275,0.3348492383956909,285.0579833984375,286.66680908203125,291.19000244140625,285.9278259277344,291.1859130859375,297.2742614746094,285.0704650878906,1.0,0.2663249671459198,1.0,1.0,0.0,1.0,-1.280332088470459,1.280330777168274,1.3920001720180153e-06,0.9751025438308716,0.5238275527954102,0.5238275527954102,0.0,44.36915588378906,61.0,7826.53173828125,-0.0,216.34278869628903,1.0,283.1499938964844,284.8544006347656,288.955810546875,289.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,19846.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518259227275848,1.0,0.0,0.0,1.0777302980422974,1.077735424041748,7.750213626422919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.822509765625,0.0,76.3906021118164,1895.4371337890625,0.0,197.19137573242188,0.3371544778347015,1.0,0.0,3.0,1.0,0.0
12125880,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.929213523864746,0.294120728969574,0.2640051245689392,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.97711580991745,0.3381963968276977,0.3201077878475189,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7290287613868713,0.1409644782543182,0.0991545543074607,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.5042478442192078,0.050000000745058,0.0487097166478633,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.5852063894271851,0.0735553205013275,0.3348492383956909,285.0579833984375,286.66680908203125,291.19000244140625,285.9278259277344,291.1859130859375,297.2742614746094,285.0704650878906,1.0,0.2663249671459198,1.0,1.0,0.0,1.0,-1.280332088470459,1.280330777168274,1.3920001720180153e-06,0.9751025438308716,0.5238275527954102,0.5238275527954102,0.0,44.36915588378906,61.0,7826.53173828125,-0.0,216.34278869628903,1.0,283.1499938964844,284.8544006347656,288.955810546875,289.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,19846.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518259227275848,1.0,0.0,0.0,1.0777302980422974,1.077735424041748,7.750213626422919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.822509765625,0.0,76.3906021118164,1895.4371337890625,0.0,197.19137573242188,0.3371544778347015,1.0,0.0,3.0,1.0,0.0
12125940,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.9213182330131532,0.2996710538864136,0.2690129280090332,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.9674700498580932,0.341489166021347,0.323196679353714,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7235375642776489,0.1432334184646606,0.1007807925343513,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.4973054528236389,0.050000000745058,0.0488184988498687,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.5817148089408875,0.075438842177391,0.3435103893280029,285.19158935546875,286.6700134277344,291.2833251953125,285.9594421386719,291.2793273925781,297.2977905273437,285.20440673828125,1.0,0.272915631532669,1.0,1.0,0.0,1.0,-1.3025294542312622,1.3025280237197876,1.4347563137562247e-06,0.9929498434066772,0.5053612589836121,0.5053612589836121,0.0,47.47736740112305,64.0,7907.9111328125,-0.0,231.2425079345703,1.0,283.1499938964844,285.0024108886719,288.9829406738281,289.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,19541.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565942645072937,1.0,0.0,0.0,1.001438021659851,1.001442790031433,6.691778509093639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.812744140625,0.0,66.26285552978516,1895.4371337890625,0.0,204.59425354003903,0.3237646520137787,1.0,0.0,3.0,1.0,0.0
12126000,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.9213182330131532,0.2996710538864136,0.2690129280090332,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.9674700498580932,0.341489166021347,0.323196679353714,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7235375642776489,0.1432334184646606,0.1007807925343513,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.4973054528236389,0.050000000745058,0.0488184988498687,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.5817148089408875,0.075438842177391,0.3435103893280029,285.19158935546875,286.6700134277344,291.2833251953125,285.9594421386719,291.2793273925781,297.2977905273437,285.20440673828125,1.0,0.272915631532669,1.0,1.0,0.0,1.0,-1.3025294542312622,1.3025280237197876,1.4347563137562247e-06,0.9929498434066772,0.5053612589836121,0.5053612589836121,0.0,47.47736740112305,64.0,7907.9111328125,-0.0,231.2425079345703,1.0,283.1499938964844,285.0024108886719,288.9829406738281,289.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,19541.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565942645072937,1.0,0.0,0.0,1.001438021659851,1.001442790031433,6.691778509093639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.812744140625,0.0,66.26285552978516,1895.4371337890625,0.0,204.59425354003903,0.3237646520137787,1.0,0.0,3.0,1.0,0.0
12126060,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.9155773520469666,0.3054829239845276,0.2742492854595184,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.9593113660812378,0.3451681435108185,0.3266747891902923,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.7194415330886841,0.1457153558731079,0.102551095187664,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.4914374649524688,0.050000000745058,0.0489208772778511,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.5800071358680725,0.077576607465744,0.3533068299293518,285.330078125,286.6694641113281,291.3766784667969,285.9906921386719,291.37274169921875,297.3212280273437,285.34295654296875,1.0,0.2795130908489227,1.0,1.0,0.0,1.0,-1.3269965648651123,1.3269951343536377,1.4828787016085698e-06,1.012616753578186,0.4888013899326324,0.4888013899326324,0.0,50.46763229370117,67.0,7996.91552734375,-0.0,247.20904541015625,1.0,283.1499938964844,285.1526794433594,289.0082397460937,289.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,19267.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360081285238266,1.0,0.0,0.0,0.9366335272789,0.936638116836548,5.8537320768436985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.97607421875,0.0,58.44244766235352,1895.4371337890625,0.0,210.03594970703125,0.3127228319644928,1.0,0.0,3.0,1.0,0.0
12126120,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.9155773520469666,0.3054829239845276,0.2742492854595184,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.9593113660812378,0.3451681435108185,0.3266747891902923,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.7194415330886841,0.1457153558731079,0.102551095187664,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.4914374649524688,0.050000000745058,0.0489208772778511,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.5800071358680725,0.077576607465744,0.3533068299293518,285.330078125,286.6694641113281,291.3766784667969,285.9906921386719,291.37274169921875,297.3212280273437,285.34295654296875,1.0,0.2795130908489227,1.0,1.0,0.0,1.0,-1.3269965648651123,1.3269951343536377,1.4828787016085698e-06,1.012616753578186,0.4888013899326324,0.4888013899326324,0.0,50.46763229370117,67.0,7996.91552734375,-0.0,247.20904541015625,1.0,283.1499938964844,285.1526794433594,289.0082397460937,289.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,19267.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360081285238266,1.0,0.0,0.0,0.9366335272789,0.936638116836548,5.8537320768436985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.97607421875,0.0,58.44244766235352,1895.4371337890625,0.0,210.03594970703125,0.3127228319644928,1.0,0.0,3.0,1.0,0.0
12126180,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.911438763141632,0.3115396797657013,0.2797035574913025,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9524139165878296,0.349164754152298,0.330458790063858,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7164081335067749,0.148403063416481,0.1044628992676734,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.4862246215343475,0.050000000745058,0.0490185543894767,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.5796648859977722,0.0799460187554359,0.3641440868377685,285.4709167480469,286.6651916503906,291.4700012207031,286.0215759277344,291.4661560058594,297.3445739746094,285.4836730957031,1.0,0.2861539125442505,1.0,1.0,0.0,1.0,-1.353506565093994,1.35350501537323,1.5361966916316303e-06,1.0339092016220093,0.4742019176483154,0.4742019176483154,0.0,53.3812141418457,70.0,8094.7392578125,-0.0,264.3458557128906,1.0,283.1499938964844,285.30242919921875,289.035888671875,289.6104431152344,293.1499938964844,293.1499938964844,283.1499938964844,19029.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628819584846496,1.0,0.0,0.0,0.8823676705360413,0.8823721408843994,5.1950848956039415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.03076171875,0.0,52.41829299926758,1895.4371337890625,0.0,214.4276123046875,0.3037227094173431,1.0,0.0,3.0,1.0,0.0
12126240,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.911438763141632,0.3115396797657013,0.2797035574913025,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9524139165878296,0.349164754152298,0.330458790063858,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7164081335067749,0.148403063416481,0.1044628992676734,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.4862246215343475,0.050000000745058,0.0490185543894767,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.5796648859977722,0.0799460187554359,0.3641440868377685,285.4709167480469,286.6651916503906,291.4700012207031,286.0215759277344,291.4661560058594,297.3445739746094,285.4836730957031,1.0,0.2861539125442505,1.0,1.0,0.0,1.0,-1.353506565093994,1.35350501537323,1.5361966916316303e-06,1.0339092016220093,0.4742019176483154,0.4742019176483154,0.0,53.3812141418457,70.0,8094.7392578125,-0.0,264.3458557128906,1.0,283.1499938964844,285.30242919921875,289.035888671875,289.6104431152344,293.1499938964844,293.1499938964844,283.1499938964844,19029.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628819584846496,1.0,0.0,0.0,0.8823676705360413,0.8823721408843994,5.1950848956039415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.03076171875,0.0,52.41829299926758,1895.4371337890625,0.0,214.4276123046875,0.3037227094173431,1.0,0.0,3.0,1.0,0.0
12126300,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.9098411202430724,0.3146529793739319,0.2825070917606354,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.9493846893310548,0.3512710630893707,0.3324538469314575,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.7152233123779297,0.1498207598924636,0.1054701134562492,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.4837702810764313,0.050000000745058,0.0490659922361373,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.5799098014831543,0.0812118276953697,0.3699280619621277,285.54168701171875,286.6353454589844,291.51666259765625,286.036865234375,291.5128479003906,297.3561706542969,285.5545959472656,1.0,0.2894984185695648,1.0,1.0,0.0,1.0,-1.367475509643555,1.3674739599227903,1.56478529333981e-06,1.045119047164917,0.4679157435894012,0.4679157435894012,0.0,54.81818008422852,70.0,8144.71337890625,-0.0,273.3836975097656,1.0,283.1499938964844,285.376708984375,289.0509338378906,289.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18940.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642744719982147,1.0,0.0,0.0,0.8580064177513123,0.8580107688903809,4.9121826606324255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.0966796875,0.0,49.89708709716797,1895.4371337890625,0.0,216.6190643310547,0.2998341619968414,1.0,0.0,3.0,1.0,0.0
12126360,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.9085074067115784,0.3178214430809021,0.2853599190711975,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.9466135501861572,0.3534469604492187,0.3345146477222442,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.7142359018325806,0.151286780834198,0.1065108403563499,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.4813790321350097,0.050000000745058,0.0491126179695129,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.5803940296173096,0.0825298056006431,0.3759461939334869,285.6116943359375,286.6571960449219,291.5633239746094,286.05206298828125,291.5595703125,297.3677062988281,285.62408447265625,1.0,0.2928622364997864,1.0,1.0,0.0,1.0,-1.3819031715393066,1.381901502609253,1.5946703797453663e-06,1.0566880702972412,0.4616083800792694,0.4616083800792694,0.0,56.24516296386719,73.0,8203.2177734375,-0.0,282.75164794921875,1.0,283.1499938964844,285.4491271972656,289.0668334960937,289.64862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18827.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657790124416351,1.0,0.0,0.0,0.8376554250717163,0.8376597166061401,4.681922760596535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.606201171875,0.0,47.79466247558594,1895.4371337890625,0.0,218.99319458007807,0.2964730262756347,1.0,0.0,3.0,1.0,0.0
12126420,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.9064872860908508,0.3243047297000885,0.2911980152130127,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.9417605400085448,0.3579882979393005,0.3388167023658752,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.7127763032913208,0.1543525159358978,0.108685977756977,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.4766843020915985,0.050000000745058,0.0492038913071155,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.5819637179374695,0.0853110179305076,0.3886379897594452,285.750244140625,286.6454772949219,291.6566772460937,286.0821533203125,291.6529846191406,297.3904724121094,285.7620544433594,1.0,0.2996517419815063,1.0,1.0,0.0,1.0,-1.4120312929153442,1.4120296239852903,1.6582522448516102e-06,1.0808141231536863,0.4510107338428497,0.4510107338428497,0.0,59.079689025878906,76.0,8323.9609375,-0.0,302.51025390625,1.0,283.1499938964844,285.5906677246094,289.1001281738281,289.6905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18656.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693355619907379,1.0,0.0,0.0,0.8014109134674072,0.8014150857925415,4.2855244686279554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.0361328125,0.0,44.257057189941406,1895.4371337890625,0.0,224.63385009765625,0.2906903028488159,1.0,0.0,3.0,1.0,0.0
12126480,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.9064872860908508,0.3243047297000885,0.2911980152130127,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.9417605400085448,0.3579882979393005,0.3388167023658752,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.7127763032913208,0.1543525159358978,0.108685977756977,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.4766843020915985,0.050000000745058,0.0492038913071155,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.5819637179374695,0.0853110179305076,0.3886379897594452,285.750244140625,286.6454772949219,291.6566772460937,286.0821533203125,291.6529846191406,297.3904724121094,285.7620544433594,1.0,0.2996517419815063,1.0,1.0,0.0,1.0,-1.4120312929153442,1.4120296239852903,1.6582522448516102e-06,1.0808141231536863,0.4510107338428497,0.4510107338428497,0.0,59.079689025878906,76.0,8323.9609375,-0.0,302.51025390625,1.0,283.1499938964844,285.5906677246094,289.1001281738281,289.6905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18656.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693355619907379,1.0,0.0,0.0,0.8014109134674072,0.8014150857925415,4.2855244686279554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.0361328125,0.0,44.257057189941406,1895.4371337890625,0.0,224.63385009765625,0.2906903028488159,1.0,0.0,3.0,1.0,0.0
12126540,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9051695466041564,0.3309677541255951,0.2971991002559662,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9377302527427672,0.3627670407295227,0.3433449268341064,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.7119191288948059,0.1575871407985687,0.110979750752449,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.4719736874103546,0.050000000745058,0.0492929257452487,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.5842016339302063,0.0882762223482132,0.4021607041358948,285.884521484375,286.6300048828125,291.75,286.11187744140625,291.74639892578125,297.4127502441406,285.8956604003906,1.0,0.3065302670001983,1.0,1.0,0.0,1.0,-1.4437642097473145,1.4437625408172607,1.7269422869503614e-06,1.106170892715454,0.4424007534980774,0.4424007534980774,0.0,61.89860153198242,79.0,8458.876953125,-0.0,323.7020568847656,1.0,283.1499938964844,285.7252197265625,289.1341857910156,289.7348327636719,293.1499938964844,293.1499938964844,283.1499938964844,18512.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373790442943573,1.0,0.0,0.0,0.7727281451225281,0.7727322578430176,3.9842529275802014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.714599609375,0.0,41.57867050170898,1895.4371337890625,0.0,231.76271057128903,0.2861499786376953,1.0,0.0,3.0,1.0,0.0
12126600,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9051695466041564,0.3309677541255951,0.2971991002559662,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9377302527427672,0.3627670407295227,0.3433449268341064,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.7119191288948059,0.1575871407985687,0.110979750752449,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.4719736874103546,0.050000000745058,0.0492929257452487,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.5842016339302063,0.0882762223482132,0.4021607041358948,285.884521484375,286.6300048828125,291.75,286.11187744140625,291.74639892578125,297.4127502441406,285.8956604003906,1.0,0.3065302670001983,1.0,1.0,0.0,1.0,-1.4437642097473145,1.4437625408172607,1.7269422869503614e-06,1.106170892715454,0.4424007534980774,0.4424007534980774,0.0,61.89860153198242,79.0,8458.876953125,-0.0,323.7020568847656,1.0,283.1499938964844,285.7252197265625,289.1341857910156,289.7348327636719,293.1499938964844,293.1499938964844,283.1499938964844,18512.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373790442943573,1.0,0.0,0.0,0.7727281451225281,0.7727322578430176,3.9842529275802014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.714599609375,0.0,41.57867050170898,1895.4371337890625,0.0,231.76271057128903,0.2861499786376953,1.0,0.0,3.0,1.0,0.0
12126660,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.9344533681869508,0.3380768299102783,0.3031807839870453,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.9643691778182985,0.3679758906364441,0.3478841483592987,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08282470703125,0.731030285358429,0.1611744314432144,0.1132357642054557,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.6715860962867737,0.1261678338050842,0.1195507645606994,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.6058294773101807,0.0915539413690567,0.4154284596443176,286.0870666503906,286.6108093261719,291.84332275390625,286.1412353515625,291.8399963378906,297.4140319824219,286.1065368652344,1.0,0.3164352774620056,1.0,1.0,0.0,1.0,-1.559363603591919,1.5593615770339966,1.9921815237466944e-06,1.19800066947937,0.4369420111179352,0.4369420111179352,0.0,58.38851547241211,82.0,8909.138671875,-0.0,371.2088012695313,1.0,283.1499938964844,285.9056701660156,289.17041015625,289.7881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18361.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794481158256531,1.0,0.0,0.0,0.7524926662445068,0.7524967193603516,3.778313839575277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.12890625,0.0,39.6820182800293,1895.4371337890625,0.0,240.9335174560547,0.2827827036380768,1.0,0.0,3.0,1.0,0.0
12126720,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.9344533681869508,0.3380768299102783,0.3031807839870453,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.9643691778182985,0.3679758906364441,0.3478841483592987,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08282470703125,0.731030285358429,0.1611744314432144,0.1132357642054557,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.6715860962867737,0.1261678338050842,0.1195507645606994,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.6058294773101807,0.0915539413690567,0.4154284596443176,286.0870666503906,286.6108093261719,291.84332275390625,286.1412353515625,291.8399963378906,297.4140319824219,286.1065368652344,1.0,0.3164352774620056,1.0,1.0,0.0,1.0,-1.559363603591919,1.5593615770339966,1.9921815237466944e-06,1.19800066947937,0.4369420111179352,0.4369420111179352,0.0,58.38851547241211,82.0,8909.138671875,-0.0,371.2088012695313,1.0,283.1499938964844,285.9056701660156,289.17041015625,289.7881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18361.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794481158256531,1.0,0.0,0.0,0.7524926662445068,0.7524967193603516,3.778313839575277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.12890625,0.0,39.6820182800293,1895.4371337890625,0.0,240.9335174560547,0.2827827036380768,1.0,0.0,3.0,1.0,0.0
12126780,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.9257649183273317,0.3454978466033935,0.3099791407585144,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.9538505673408508,0.3733607828617096,0.3531117141246795,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7260454893112183,0.164961889386177,0.1159860715270042,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.6586255431175232,0.1225147098302841,0.1183608993887901,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.6037909984588623,0.0948600620031356,0.4310463368892669,286.23760986328125,286.5878601074219,291.9366760253906,286.170166015625,291.93341064453125,297.3896789550781,286.2459411621094,1.0,0.3256618678569793,1.0,1.0,0.0,1.0,-1.5944361686706543,1.594434142112732,2.0776076326001203e-06,1.2259286642074585,0.433871328830719,0.433871328830719,0.0,63.11204147338867,85.0,9104.6201171875,-0.0,402.4439086914063,1.0,283.1499938964844,286.0520935058594,289.2229309082031,289.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900172114372253,1.0,0.0,0.0,0.7411753535270691,0.7411794066429138,3.6655187329870393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.029541015625,0.0,38.575103759765625,1895.4371337890625,0.0,258.4870300292969,0.2806835472583771,1.0,0.0,3.0,1.0,0.0
12126840,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.9257649183273317,0.3454978466033935,0.3099791407585144,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.9538505673408508,0.3733607828617096,0.3531117141246795,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7260454893112183,0.164961889386177,0.1159860715270042,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.6586255431175232,0.1225147098302841,0.1183608993887901,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.6037909984588623,0.0948600620031356,0.4310463368892669,286.23760986328125,286.5878601074219,291.9366760253906,286.170166015625,291.93341064453125,297.3896789550781,286.2459411621094,1.0,0.3256618678569793,1.0,1.0,0.0,1.0,-1.5944361686706543,1.594434142112732,2.0776076326001203e-06,1.2259286642074585,0.433871328830719,0.433871328830719,0.0,63.11204147338867,85.0,9104.6201171875,-0.0,402.4439086914063,1.0,283.1499938964844,286.0520935058594,289.2229309082031,289.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900172114372253,1.0,0.0,0.0,0.7411753535270691,0.7411794066429138,3.6655187329870393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.029541015625,0.0,38.575103759765625,1895.4371337890625,0.0,258.4870300292969,0.2806835472583771,1.0,0.0,3.0,1.0,0.0
