time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126900,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.9225404262542723,0.3491024076938629,0.3132950961589813,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2921447753906,0.949579417705536,0.3760542273521423,0.3557095527648926,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28924560546875,0.7242848873138428,0.1668519973754882,0.117359273135662,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.6530712246894836,0.1221942380070686,0.1177200824022293,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.603429913520813,0.0965353921055793,0.4388620555400848,286.29083251953125,286.5533447265625,291.9833374023437,286.1845092773437,291.9801025390625,297.38543701171875,286.2989196777344,1.0,0.3300181329250335,1.0,1.0,0.0,1.0,-1.61179780960083,1.6117956638336182,2.120618546541664e-06,1.2396456003189087,0.4329987168312073,0.4329987168312073,0.0,65.28626251220703,85.0,9195.6337890625,-0.0,417.91455078125,1.0,283.1499938964844,286.1020202636719,289.2435913085937,289.8985900878906,293.1499938964844,293.1499938964844,283.1499938964844,18193.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962926864624023,1.0,0.0,0.0,0.7362882494926453,0.7362922430038452,3.6173389617033536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.85205078125,0.0,38.13632583618164,1895.4371337890625,0.0,269.2165832519531,0.2798769474029541,1.0,0.0,3.0,1.0,0.0
12126960,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.9201998114585876,0.3526851236820221,0.3165662288665771,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423156738281,0.9461856484413148,0.3787800371646881,0.3583210706710815,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.7230799198150635,0.168746069073677,0.1187267899513244,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379211425781,0.6494922637939453,0.1224784255027771,0.1177723631262779,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33624267578125,0.6036173701286316,0.0982354879379272,0.446738988161087,286.34112548828125,286.5611877441406,292.0299987792969,286.19873046875,292.0267944335937,297.384521484375,286.3485717773437,1.0,0.3342715799808502,1.0,1.0,0.0,1.0,-1.6300209760665894,1.6300188302993774,2.166347485399456e-06,1.2540277242660522,0.4321041405200958,0.4321041405200958,0.0,67.29234313964844,88.0,9299.873046875,-0.0,433.7049255371094,1.0,283.1499938964844,286.1483459472656,289.2592163085937,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18140.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024396538734436,1.0,0.0,0.0,0.7339358329772949,0.7339398264884949,3.594261244188601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.15771484375,0.0,37.87157440185547,1895.4371337890625,0.0,279.9830322265625,0.2793324887752533,1.0,0.0,3.0,1.0,0.0
12127020,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.9173723459243774,0.3598610758781433,0.3230772316455841,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.9413182735443116,0.3843415379524231,0.3636269569396972,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.7218345403671265,0.1725689768791198,0.1214677169919014,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.6459477543830872,0.1241869181394577,0.1191591694951057,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.6051374673843384,0.1017175391316413,0.4627690315246582,286.43707275390625,286.5307922363281,292.1233215332031,286.2268981933594,292.1202087402344,297.38873291015625,286.4438171386719,1.0,0.3425718545913696,1.0,1.0,0.0,1.0,-1.6684086322784424,1.668406367301941,2.2646322577202227e-06,1.2842730283737185,0.4319776594638824,0.4319776594638824,0.0,70.95118713378906,91.0,9522.3828125,-0.0,466.37542724609375,1.0,283.1499938964844,286.2348022460937,289.2815856933594,289.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18061.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134947955608368,1.0,0.0,0.0,0.731376588344574,0.7313805222511292,3.5692384159347064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.808349609375,0.0,37.55381393432617,1895.4371337890625,0.0,300.0736694335937,0.2786495387554168,1.0,0.0,3.0,1.0,0.0
12127080,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.9173723459243774,0.3598610758781433,0.3230772316455841,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.9413182735443116,0.3843415379524231,0.3636269569396972,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.7218345403671265,0.1725689768791198,0.1214677169919014,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.6459477543830872,0.1241869181394577,0.1191591694951057,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.6051374673843384,0.1017175391316413,0.4627690315246582,286.43707275390625,286.5307922363281,292.1233215332031,286.2268981933594,292.1202087402344,297.38873291015625,286.4438171386719,1.0,0.3425718545913696,1.0,1.0,0.0,1.0,-1.6684086322784424,1.668406367301941,2.2646322577202227e-06,1.2842730283737185,0.4319776594638824,0.4319776594638824,0.0,70.95118713378906,91.0,9522.3828125,-0.0,466.37542724609375,1.0,283.1499938964844,286.2348022460937,289.2815856933594,289.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18061.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134947955608368,1.0,0.0,0.0,0.731376588344574,0.7313805222511292,3.5692384159347064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.808349609375,0.0,37.55381393432617,1895.4371337890625,0.0,300.0736694335937,0.2786495387554168,1.0,0.0,3.0,1.0,0.0
12127140,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.9161800146102904,0.3670898675918579,0.3296137154102325,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.9382050037384032,0.3900210559368133,0.3690378963947296,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52374267578125,0.7216423749923706,0.1764591634273529,0.1242410838603973,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.6452248096466064,0.1268296092748642,0.1215656474232673,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6076546907424927,0.1053086519241333,0.4792230427265167,286.52490234375,286.4966735839844,292.2166748046875,286.2546691894531,292.213623046875,297.3976135253906,286.5308532714844,1.0,0.350708544254303,1.0,1.0,0.0,1.0,-1.7087266445159912,1.7087242603302002,2.3707204945822014e-06,1.3159717321395874,0.4334361553192138,0.4334361553192138,0.0,74.30067443847656,94.0,9770.7470703125,-0.0,500.6784362792969,1.0,283.1499938964844,286.3114929199219,289.3016357421875,290.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,17988.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228540956974029,1.0,0.0,0.0,0.7332490682601929,0.733253002166748,3.587538088822839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.87841796875,0.0,37.59009552001953,1895.4371337890625,0.0,317.9140319824219,0.2785825729370117,1.0,0.0,3.0,1.0,0.0
12127200,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.9161800146102904,0.3670898675918579,0.3296137154102325,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.9382050037384032,0.3900210559368133,0.3690378963947296,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52374267578125,0.7216423749923706,0.1764591634273529,0.1242410838603973,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.6452248096466064,0.1268296092748642,0.1215656474232673,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6076546907424927,0.1053086519241333,0.4792230427265167,286.52490234375,286.4966735839844,292.2166748046875,286.2546691894531,292.213623046875,297.3976135253906,286.5308532714844,1.0,0.350708544254303,1.0,1.0,0.0,1.0,-1.7087266445159912,1.7087242603302002,2.3707204945822014e-06,1.3159717321395874,0.4334361553192138,0.4334361553192138,0.0,74.30067443847656,94.0,9770.7470703125,-0.0,500.6784362792969,1.0,283.1499938964844,286.3114929199219,289.3016357421875,290.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,17988.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228540956974029,1.0,0.0,0.0,0.7332490682601929,0.733253002166748,3.587538088822839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.87841796875,0.0,37.59009552001953,1895.4371337890625,0.0,317.9140319824219,0.2785825729370117,1.0,0.0,3.0,1.0,0.0
12127260,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.9159755706787108,0.3743665516376495,0.336186021566391,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042785644531,0.9361931085586548,0.3957827687263489,0.3745234906673431,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025085449219,0.7221136689186096,0.1804206818342209,0.1270571947097778,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012268066406,0.6460728049278259,0.1300283670425415,0.1245622336864471,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.600341796875,0.6107421517372131,0.1089964509010315,0.4960821866989136,286.603515625,286.45880126953125,292.3099975585937,286.2820129394531,292.3070068359375,297.4085998535156,286.6086730957031,1.0,0.3587661981582641,1.0,1.0,0.0,1.0,-1.7504247426986694,1.7504222393035889,2.483529897290282e-06,1.3486958742141724,0.4363995790481567,0.4363995790481567,0.0,77.47087097167969,97.0,10044.169921875,-0.0,536.7677612304688,1.0,283.1499938964844,286.377685546875,289.3255920410156,290.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17919.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314765632152557,1.0,0.0,0.0,0.7393229603767395,0.7393268942832947,3.647219060098905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.58349609375,0.0,37.96018981933594,1895.4371337890625,0.0,335.114013671875,0.2790952622890472,1.0,0.0,3.0,1.0,0.0
12127320,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.9159755706787108,0.3743665516376495,0.336186021566391,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042785644531,0.9361931085586548,0.3957827687263489,0.3745234906673431,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025085449219,0.7221136689186096,0.1804206818342209,0.1270571947097778,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012268066406,0.6460728049278259,0.1300283670425415,0.1245622336864471,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.600341796875,0.6107421517372131,0.1089964509010315,0.4960821866989136,286.603515625,286.45880126953125,292.3099975585937,286.2820129394531,292.3070068359375,297.4085998535156,286.6086730957031,1.0,0.3587661981582641,1.0,1.0,0.0,1.0,-1.7504247426986694,1.7504222393035889,2.483529897290282e-06,1.3486958742141724,0.4363995790481567,0.4363995790481567,0.0,77.47087097167969,97.0,10044.169921875,-0.0,536.7677612304688,1.0,283.1499938964844,286.377685546875,289.3255920410156,290.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17919.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314765632152557,1.0,0.0,0.0,0.7393229603767395,0.7393268942832947,3.647219060098905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.58349609375,0.0,37.96018981933594,1895.4371337890625,0.0,335.114013671875,0.2790952622890472,1.0,0.0,3.0,1.0,0.0
12127380,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.651611328125,0.916192352771759,0.3792323470115661,0.3405788242816925,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517028808594,0.9352643489837646,0.3996568322181701,0.3782097101211548,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.7226731181144714,0.183096781373024,0.1289570778608322,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488952636719,0.6471821665763855,0.1323661208152771,0.1267738491296768,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.6129648685455322,0.1114998087286949,0.5075153708457947,286.6510009765625,286.4078063964844,292.3721923828125,286.300048828125,292.3692626953125,297.4163513183594,286.6557312011719,1.0,0.3641155362129211,1.0,1.0,0.0,1.0,-1.7787892818450928,1.7787866592407229,2.5620649921620497e-06,1.3709287643432615,0.4394376873970032,0.4394376873970032,0.0,79.52461242675781,97.0,10238.0849609375,-0.0,561.8592529296875,1.0,283.1499938964844,286.41619873046875,289.3442077636719,290.08160400390625,293.1499938964844,293.1499938964844,283.1499938964844,17881.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373638033866882,1.0,0.0,0.0,0.7452225685119629,0.7452265024185181,3.705659068486966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.78271484375,0.0,38.36528015136719,1895.4371337890625,0.0,347.31915283203125,0.279719591140747,1.0,0.0,3.0,1.0,0.0
12127440,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.9163806438446044,0.3816721141338348,0.3427819609642029,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.9348958134651184,0.4016061723232269,0.3800644278526306,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.7230097055435181,0.1844470500946045,0.1299153864383697,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705017089844,0.6478573679924011,0.1335844993591308,0.1279305815696716,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.6140976548194885,0.1127659007906913,0.5132958889007568,286.6723937988281,286.4172058105469,292.4033203125,286.3089904785156,292.4004211425781,297.42022705078125,286.6767883300781,1.0,0.3667919039726257,1.0,1.0,0.0,1.0,-1.7931417226791382,1.793139100074768,2.6023585633083712e-06,1.382171869277954,0.4407885670661926,0.4407885670661926,0.0,80.54122161865234,100.0,10342.4521484375,-0.0,574.7490844726562,1.0,283.1499938964844,286.4330444335937,289.354248046875,290.0992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17853.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404564201831817,1.0,0.0,0.0,0.7494354844093323,0.7494394779205322,3.747675592080668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.874267578125,0.0,38.65583801269531,1895.4371337890625,0.0,353.89031982421875,0.2801662981510162,1.0,0.0,3.0,1.0,0.0
12127500,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041320800781,0.9167351722717284,0.3853287398815155,0.3460831344127655,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041931152344,0.9344372749328612,0.4045365154743194,0.382851630449295,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027587890625,0.7235665321350098,0.1864809691905975,0.1313584446907043,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.6489827632904053,0.13545823097229,0.1297130584716797,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.6158039569854736,0.1146764457225799,0.5220171213150024,286.7035827636719,286.37799072265625,292.45001220703125,286.32232666015625,292.4471130371094,297.4259948730469,286.7077941894531,1.0,0.3708008527755737,1.0,1.0,0.0,1.0,-1.814796805381775,1.8147941827774048,2.6638599592843093e-06,1.399129033088684,0.4436629116535187,0.4436629116535187,0.0,82.05535888671875,100.0,10498.0859375,-0.0,594.4710693359375,1.0,283.1499938964844,286.4569702148437,289.3697204589844,290.1261291503906,293.1499938964844,293.1499938964844,283.1499938964844,17829.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453039765357971,1.0,0.0,0.0,0.755436897277832,0.7554408311843872,3.8079377873145865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.611328125,0.0,39.09654235839844,1895.4371337890625,0.0,364.4223327636719,0.280872493982315,1.0,0.0,3.0,1.0,0.0
12127560,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319641113281,0.91716867685318,0.388986587524414,0.3493854105472564,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73199462890625,0.9340822100639344,0.4074792563915252,0.3856498301029205,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73077392578125,0.7241804599761963,0.188527837395668,0.1328102797269821,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.6502265334129333,0.1373833566904068,0.131547674536705,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293395996094,0.6175180673599243,0.1166026964783668,0.5308077931404114,286.7314758300781,286.30572509765625,292.4966735839844,286.3355407714844,292.49383544921875,297.431640625,286.735107421875,1.0,0.3748097717761993,1.0,1.0,0.0,1.0,-1.8366233110427856,1.836620569229126,2.7267053610557923e-06,1.4162132740020752,0.4474004209041595,0.4474004209041595,0.0,83.56037139892578,103.0,10665.51953125,-0.0,614.6921997070312,1.0,283.1499938964844,286.4775695800781,289.3856201171875,290.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,17788.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504407048225403,1.0,0.0,0.0,0.7634608745574951,0.7634648084640503,3.889260113965065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.500244140625,0.0,39.67741394042969,1895.4371337890625,0.0,375.9048156738281,0.2817845046520233,1.0,0.0,3.0,1.0,0.0
12127620,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9181607961654664,0.3962614238262176,0.3559649586677551,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.9335744380950928,0.4133691191673279,0.391259104013443,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.7255064845085144,0.1926380693912506,0.1357297003269195,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.6529515981674194,0.1413455605506897,0.1353348046541214,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.6209200620651245,0.1204855516552925,0.5485445857048035,286.7736511230469,286.197998046875,292.5899963378906,286.3616943359375,292.58721923828125,297.4421691894531,286.7762145996094,1.0,0.3828273415565491,1.0,1.0,0.0,1.0,-1.8806102275848389,1.8806073665618896,2.8559672955452697e-06,1.450628399848938,0.4558817446231842,0.4558817446231842,0.0,86.56456756591797,106.0,11030.8125,-0.0,656.6087646484375,1.0,283.1499938964844,286.5040283203125,289.418701171875,290.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,17689.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618248045444488,1.0,0.0,0.0,0.784774899482727,0.784778892993927,4.109449491807028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.733154296875,0.0,41.26839447021485,1895.4371337890625,0.0,402.6139831542969,0.2842864096164703,1.0,0.0,3.0,1.0,0.0
12127680,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9181607961654664,0.3962614238262176,0.3559649586677551,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.9335744380950928,0.4133691191673279,0.391259104013443,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.7255064845085144,0.1926380693912506,0.1357297003269195,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.6529515981674194,0.1413455605506897,0.1353348046541214,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.6209200620651245,0.1204855516552925,0.5485445857048035,286.7736511230469,286.197998046875,292.5899963378906,286.3616943359375,292.58721923828125,297.4421691894531,286.7762145996094,1.0,0.3828273415565491,1.0,1.0,0.0,1.0,-1.8806102275848389,1.8806073665618896,2.8559672955452697e-06,1.450628399848938,0.4558817446231842,0.4558817446231842,0.0,86.56456756591797,106.0,11030.8125,-0.0,656.6087646484375,1.0,283.1499938964844,286.5040283203125,289.418701171875,290.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,17689.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618248045444488,1.0,0.0,0.0,0.784774899482727,0.784778892993927,4.109449491807028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.733154296875,0.0,41.26839447021485,1895.4371337890625,0.0,402.6139831542969,0.2842864096164703,1.0,0.0,3.0,1.0,0.0
12127740,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80194091796875,0.9191974997520448,0.4034582376480102,0.3624777495861053,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80194091796875,0.9332141876220704,0.4192444682121277,0.3968576192855835,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.7268789410591125,0.1967515647411346,0.138653889298439,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80108642578125,0.6558598279953003,0.1454147696495056,0.1392334550619125,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.6242370009422302,0.1243904531002044,0.5663983225822449,286.8017272949219,286.093994140625,292.6833190917969,286.387451171875,292.6806335449219,297.4513854980469,286.8033752441406,1.0,0.3908363580703735,1.0,1.0,0.0,1.0,-1.924785614013672,1.924782633781433,2.9892680686316453e-06,1.4851739406585691,0.4660161435604095,0.4660161435604095,0.0,89.58338928222656,109.0,11427.8515625,-0.0,700.4229125976562,1.0,283.1499938964844,286.51513671875,289.448974609375,290.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17591.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742406904697418,1.0,0.0,0.0,0.8115177750587463,0.8115218281745911,4.3942982586031576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.09326171875,0.0,43.37309265136719,1895.4371337890625,0.0,433.89556884765625,0.2876059710979461,1.0,0.0,3.0,1.0,0.0
12127800,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80194091796875,0.9191974997520448,0.4034582376480102,0.3624777495861053,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80194091796875,0.9332141876220704,0.4192444682121277,0.3968576192855835,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.7268789410591125,0.1967515647411346,0.138653889298439,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80108642578125,0.6558598279953003,0.1454147696495056,0.1392334550619125,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.6242370009422302,0.1243904531002044,0.5663983225822449,286.8017272949219,286.093994140625,292.6833190917969,286.387451171875,292.6806335449219,297.4513854980469,286.8033752441406,1.0,0.3908363580703735,1.0,1.0,0.0,1.0,-1.924785614013672,1.924782633781433,2.9892680686316453e-06,1.4851739406585691,0.4660161435604095,0.4660161435604095,0.0,89.58338928222656,109.0,11427.8515625,-0.0,700.4229125976562,1.0,283.1499938964844,286.51513671875,289.448974609375,290.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17591.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742406904697418,1.0,0.0,0.0,0.8115177750587463,0.8115218281745911,4.3942982586031576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.09326171875,0.0,43.37309265136719,1895.4371337890625,0.0,433.89556884765625,0.2876059710979461,1.0,0.0,3.0,1.0,0.0
12127860,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.9202218651771544,0.4105631113052368,0.368910014629364,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.9329405426979064,0.4250941276550293,0.4024331271648407,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.7282539010047913,0.2008549124002456,0.1415725499391555,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.6588608026504517,0.1495557129383087,0.1432067602872848,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.6274552941322327,0.1283017694950103,0.5842940807342529,286.8173522949219,285.9937438964844,292.77667236328125,286.41278076171875,292.7740173339844,297.4591979980469,286.8182373046875,1.0,0.39882493019104,1.0,1.0,0.0,1.0,-1.968971848487854,1.9689687490463257,3.126011279164232e-06,1.5196843147277832,0.4775981903076172,0.4775981903076172,0.0,92.6256332397461,112.0,11854.4677734375,-0.0,746.0704345703125,1.0,283.1499938964844,286.5126647949219,289.4733581542969,290.3243713378906,293.1499938964844,293.1499938964844,283.1499938964844,17491.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864069521427154,1.0,0.0,0.0,0.8434358239173889,0.8434398770332336,4.746762982676955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.02197265625,0.0,46.02067565917969,1895.4371337890625,0.0,466.9391479492188,0.2917531132698059,1.0,0.0,3.0,1.0,0.0
12127920,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.9202218651771544,0.4105631113052368,0.368910014629364,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.9329405426979064,0.4250941276550293,0.4024331271648407,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.7282539010047913,0.2008549124002456,0.1415725499391555,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.6588608026504517,0.1495557129383087,0.1432067602872848,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.6274552941322327,0.1283017694950103,0.5842940807342529,286.8173522949219,285.9937438964844,292.77667236328125,286.41278076171875,292.7740173339844,297.4591979980469,286.8182373046875,1.0,0.39882493019104,1.0,1.0,0.0,1.0,-1.968971848487854,1.9689687490463257,3.126011279164232e-06,1.5196843147277832,0.4775981903076172,0.4775981903076172,0.0,92.6256332397461,112.0,11854.4677734375,-0.0,746.0704345703125,1.0,283.1499938964844,286.5126647949219,289.4733581542969,290.3243713378906,293.1499938964844,293.1499938964844,283.1499938964844,17491.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864069521427154,1.0,0.0,0.0,0.8434358239173889,0.8434398770332336,4.746762982676955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.02197265625,0.0,46.02067565917969,1895.4371337890625,0.0,466.9391479492188,0.2917531132698059,1.0,0.0,3.0,1.0,0.0
12127980,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.9212257266044616,0.4175669848918915,0.3752523958683014,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.9327435493469238,0.430912435054779,0.4079789817333221,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.7296225428581238,0.2049400359392166,0.1444790959358215,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.6619129776954651,0.1537453234195709,0.147230178117752,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.6305869817733765,0.1322091370820999,0.602179229259491,286.82208251953125,285.8971862792969,292.8699951171875,286.4377136230469,292.8674011230469,297.4656677246094,286.82232666015625,1.0,0.406780868768692,1.0,1.0,0.0,1.0,-2.0130491256713867,2.01304578781128,3.2660207125445595e-06,1.5542387962341309,0.4904440641403198,0.4904440641403198,0.0,95.6924285888672,115.0,12308.30859375,-0.0,793.48876953125,1.0,283.1499938964844,286.4982604980469,289.4963073730469,290.3745422363281,293.1499938964844,293.1499938964844,283.1499938964844,17388.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981177449226379,1.0,0.0,0.0,0.8803168535232544,0.8803209662437439,5.1709637460817255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.740478515625,0.0,49.254878997802734,1895.4371337890625,0.0,501.1823120117188,0.2967523336410522,1.0,0.0,3.0,1.0,0.0
12128040,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.9212257266044616,0.4175669848918915,0.3752523958683014,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.9327435493469238,0.430912435054779,0.4079789817333221,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.7296225428581238,0.2049400359392166,0.1444790959358215,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.6619129776954651,0.1537453234195709,0.147230178117752,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.6305869817733765,0.1322091370820999,0.602179229259491,286.82208251953125,285.8971862792969,292.8699951171875,286.4377136230469,292.8674011230469,297.4656677246094,286.82232666015625,1.0,0.406780868768692,1.0,1.0,0.0,1.0,-2.0130491256713867,2.01304578781128,3.2660207125445595e-06,1.5542387962341309,0.4904440641403198,0.4904440641403198,0.0,95.6924285888672,115.0,12308.30859375,-0.0,793.48876953125,1.0,283.1499938964844,286.4982604980469,289.4963073730469,290.3745422363281,293.1499938964844,293.1499938964844,283.1499938964844,17388.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981177449226379,1.0,0.0,0.0,0.8803168535232544,0.8803209662437439,5.1709637460817255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.740478515625,0.0,49.254878997802734,1895.4371337890625,0.0,501.1823120117188,0.2967523336410522,1.0,0.0,3.0,1.0,0.0
12128100,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.9217168688774108,0.4210295677185058,0.3783884346485138,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.9326701164245604,0.4338093400001526,0.4107401669025421,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206481933594,0.730302095413208,0.2069742530584335,0.145926684141159,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207397460937,0.6634482741355896,0.1558532863855362,0.1492554694414138,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207702636719,0.6321229338645935,0.134159043431282,0.6111069321632385,286.8205871582031,285.8626708984375,292.9166564941406,286.45001220703125,292.9140930175781,297.4684143066406,286.8204345703125,1.0,0.4107432067394256,1.0,1.0,0.0,1.0,-2.0350236892700195,2.035020351409912,3.3371150038874475e-06,1.571488380432129,0.4971628785133362,0.4971628785133362,0.0,97.23394012451172,115.0,12546.759765625,-0.0,817.8453979492188,1.0,283.1499938964844,286.48687744140625,289.50811767578125,290.400390625,293.1499938964844,293.1499938964844,283.1499938964844,17327.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038965344429016,1.0,0.0,0.0,0.9009624719619752,0.9009666442871094,5.4163518115046834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.28466796875,0.0,51.13491439819336,1895.4371337890625,0.0,519.02001953125,0.2996127605438232,1.0,0.0,3.0,1.0,0.0
12128160,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.9221949577331544,0.42446368932724,0.3814990818500519,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.9326074719429016,0.4366967678070068,0.413492351770401,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8176574707031,0.7309747338294983,0.2090016305446624,0.1473695784807205,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177490234375,0.6649828553199768,0.1579675078392028,0.1512872725725174,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177795410156,0.6336377263069153,0.1361050754785537,0.6200183033943176,286.81756591796875,285.8044128417969,292.9633483886719,286.46221923828125,292.9608154296875,297.4708557128906,286.8172912597656,1.0,0.4146933853626251,1.0,1.0,0.0,1.0,-2.056940078735352,2.056936502456665,3.4088275242538657e-06,1.5886765718460083,0.5043925046920776,0.5043925046920776,0.0,98.78083038330078,118.0,12786.982421875,-0.0,842.6222534179688,1.0,283.1499938964844,286.4736022949219,289.5202331542969,290.4266052246094,293.1499938964844,293.1499938964844,283.1499938964844,17280.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096924304962158,1.0,0.0,0.0,0.9219903945922852,0.9219945669174194,5.672130853895396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.820068359375,0.0,53.13582992553711,1895.4371337890625,0.0,537.565673828125,0.302642822265625,1.0,0.0,3.0,1.0,0.0
12128220,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053283691406,0.923126459121704,0.4312509894371032,0.3876471221446991,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.93252694606781,0.4424470663070678,0.4189724624156952,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056030273437,0.7323080897331238,0.213037297129631,0.1502417027950287,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.6680503487586975,0.162211462855339,0.1553664803504943,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.6366156935691833,0.1399851441383361,0.637787401676178,286.805419921875,285.71533203125,293.0566711425781,286.4862976074219,293.05419921875,297.4748840332031,286.80474853515625,1.0,0.4225542247295379,1.0,1.0,0.0,1.0,-2.100594520568848,2.100590944290161,3.554122258719872e-06,1.6229016780853271,0.5193002820014954,0.5193002820014954,0.0,101.88664245605467,121.0,13288.048828125,-0.0,893.4234008789062,1.0,283.1499938964844,286.4403991699219,289.5452880859375,290.4811096191406,293.1499938964844,293.1499938964844,283.1499938964844,17167.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521472692489624,1.0,0.0,0.0,0.9682879447937012,0.968292236328125,6.256082940581109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.258056640625,0.0,57.73760223388672,1895.4371337890625,0.0,577.3772583007812,0.3094694912433624,1.0,0.0,3.0,1.0,0.0
12128280,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053283691406,0.923126459121704,0.4312509894371032,0.3876471221446991,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.93252694606781,0.4424470663070678,0.4189724624156952,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056030273437,0.7323080897331238,0.213037297129631,0.1502417027950287,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.6680503487586975,0.162211462855339,0.1553664803504943,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.6366156935691833,0.1399851441383361,0.637787401676178,286.805419921875,285.71533203125,293.0566711425781,286.4862976074219,293.05419921875,297.4748840332031,286.80474853515625,1.0,0.4225542247295379,1.0,1.0,0.0,1.0,-2.100594520568848,2.100590944290161,3.554122258719872e-06,1.6229016780853271,0.5193002820014954,0.5193002820014954,0.0,101.88664245605467,121.0,13288.048828125,-0.0,893.4234008789062,1.0,283.1499938964844,286.4403991699219,289.5452880859375,290.4811096191406,293.1499938964844,293.1499938964844,283.1499938964844,17167.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521472692489624,1.0,0.0,0.0,0.9682879447937012,0.968292236328125,6.256082940581109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.258056640625,0.0,57.73760223388672,1895.4371337890625,0.0,577.3772583007812,0.3094694912433624,1.0,0.0,3.0,1.0,0.0
12128340,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.924028754234314,0.4379273355007171,0.39369598031044,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9325082302093506,0.4481639266014099,0.4244207441806793,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78729248046875,0.7336282730102539,0.2170448303222656,0.1530946940183639,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.6711082458496094,0.1664684265851974,0.1594601422548294,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78765869140625,0.6395332217216492,0.1438453495502472,0.655472993850708,286.7870483398437,285.6300048828125,293.1499938964844,286.50994873046875,293.1475830078125,297.4778747558594,286.7860717773437,1.0,0.430357277393341,1.0,1.0,0.0,1.0,-2.1439876556396484,2.143983840942383,3.7017775866843294e-06,1.6569057703018188,0.5350454449653625,0.5350454449653625,0.0,105.00469970703124,124.0,13809.185546875,-0.0,945.856201171875,1.0,283.1499938964844,286.400146484375,289.5707397460937,290.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17047.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336205363273621,1.0,0.0,0.0,1.0190829038619995,1.0190871953964231,6.929668217026119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.78759765625,0.0,63.15412139892578,1895.4371337890625,0.0,621.5750732421875,0.3172851204872131,1.0,0.0,3.0,1.0,0.0
12128400,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.924028754234314,0.4379273355007171,0.39369598031044,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9325082302093506,0.4481639266014099,0.4244207441806793,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78729248046875,0.7336282730102539,0.2170448303222656,0.1530946940183639,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.6711082458496094,0.1664684265851974,0.1594601422548294,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78765869140625,0.6395332217216492,0.1438453495502472,0.655472993850708,286.7870483398437,285.6300048828125,293.1499938964844,286.50994873046875,293.1475830078125,297.4778747558594,286.7860717773437,1.0,0.430357277393341,1.0,1.0,0.0,1.0,-2.1439876556396484,2.143983840942383,3.7017775866843294e-06,1.6569057703018188,0.5350454449653625,0.5350454449653625,0.0,105.00469970703124,124.0,13809.185546875,-0.0,945.856201171875,1.0,283.1499938964844,286.400146484375,289.5707397460937,290.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17047.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336205363273621,1.0,0.0,0.0,1.0190829038619995,1.0190871953964231,6.929668217026119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.78759765625,0.0,63.15412139892578,1895.4371337890625,0.0,621.5750732421875,0.3172851204872131,1.0,0.0,3.0,1.0,0.0
12128460,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.9241482615470886,0.4441796243190765,0.3994836509227752,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.9317845106124878,0.4535138309001922,0.4296578466892242,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7639465332031,0.7343548536300659,0.2206856906414032,0.1557924151420593,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76422119140625,0.6734689474105835,0.1703816056251526,0.1633723080158233,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.764404296875,0.6417655944824219,0.1473283469676971,0.6721532940864563,286.7636413574219,285.5449523925781,293.24853515625,286.5373840332031,293.24591064453125,297.476806640625,286.7623596191406,1.0,0.4380184412002563,1.0,1.0,0.0,1.0,-2.185206174850464,2.185202121734619,3.845110768452287e-06,1.6892507076263428,0.5515821576118469,0.5515821576118469,0.0,108.33870697021484,127.0,14347.8154296875,-0.0,998.7592163085938,1.0,283.1499938964844,286.3542175292969,289.5970764160156,290.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,16919.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456324815750122,1.0,0.0,0.0,1.0743536949157717,1.0743582248687744,7.701725479591914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.55029296875,0.0,69.50428771972656,1895.4371337890625,0.0,668.624267578125,0.3261489868164062,1.0,0.0,3.0,1.0,0.0
12128520,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.9241482615470886,0.4441796243190765,0.3994836509227752,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.9317845106124878,0.4535138309001922,0.4296578466892242,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7639465332031,0.7343548536300659,0.2206856906414032,0.1557924151420593,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76422119140625,0.6734689474105835,0.1703816056251526,0.1633723080158233,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.764404296875,0.6417655944824219,0.1473283469676971,0.6721532940864563,286.7636413574219,285.5449523925781,293.24853515625,286.5373840332031,293.24591064453125,297.476806640625,286.7623596191406,1.0,0.4380184412002563,1.0,1.0,0.0,1.0,-2.185206174850464,2.185202121734619,3.845110768452287e-06,1.6892507076263428,0.5515821576118469,0.5515821576118469,0.0,108.33870697021484,127.0,14347.8154296875,-0.0,998.7592163085938,1.0,283.1499938964844,286.3542175292969,289.5970764160156,290.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,16919.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456324815750122,1.0,0.0,0.0,1.0743536949157717,1.0743582248687744,7.701725479591914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.55029296875,0.0,69.50428771972656,1895.4371337890625,0.0,668.624267578125,0.3261489868164062,1.0,0.0,3.0,1.0,0.0
12128580,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.9226416945457458,0.4498994946479797,0.4047865867614746,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.9294591546058656,0.458329975605011,0.4343940913677215,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.7337756752967834,0.2237979173660278,0.158119648694992,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.6742274165153503,0.173739492893219,0.1667682379484176,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73516845703125,0.6424500346183777,0.1502149403095245,0.6862052083015442,286.7342834472656,285.4574890136719,293.3570556640625,286.5723876953125,293.3542175292969,297.47052001953125,286.732666015625,1.0,0.445298969745636,1.0,1.0,0.0,1.0,-2.2210209369659424,2.2210168838500977,3.972049398726085e-06,1.7173690795898438,0.5688856244087219,0.5688856244087219,0.0,112.09616088867188,130.0,14896.2373046875,-0.0,1049.3994140625,1.0,283.1499938964844,286.30206298828125,289.6287536621094,290.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,16783.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569124817848206,1.0,0.0,0.0,1.1341981887817385,1.1342028379440308,8.583636912362635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.419921875,0.0,76.94331359863281,1895.4371337890625,0.0,716.0202026367188,0.3361343145370483,1.0,0.0,3.0,1.0,0.0
12128640,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.9226416945457458,0.4498994946479797,0.4047865867614746,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.9294591546058656,0.458329975605011,0.4343940913677215,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.7337756752967834,0.2237979173660278,0.158119648694992,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.6742274165153503,0.173739492893219,0.1667682379484176,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73516845703125,0.6424500346183777,0.1502149403095245,0.6862052083015442,286.7342834472656,285.4574890136719,293.3570556640625,286.5723876953125,293.3542175292969,297.47052001953125,286.732666015625,1.0,0.445298969745636,1.0,1.0,0.0,1.0,-2.2210209369659424,2.2210168838500977,3.972049398726085e-06,1.7173690795898438,0.5688856244087219,0.5688856244087219,0.0,112.09616088867188,130.0,14896.2373046875,-0.0,1049.3994140625,1.0,283.1499938964844,286.30206298828125,289.6287536621094,290.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,16783.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569124817848206,1.0,0.0,0.0,1.1341981887817385,1.1342028379440308,8.583636912362635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.419921875,0.0,76.94331359863281,1895.4371337890625,0.0,716.0202026367188,0.3361343145370483,1.0,0.0,3.0,1.0,0.0
12128700,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.9216033816337584,0.4526189267635345,0.4073040187358856,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.9280152320861816,0.460597425699234,0.436619758605957,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71807861328125,0.733230471611023,0.2252199500799179,0.1591812968254089,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71844482421875,0.6742562055587769,0.1752676367759704,0.1683131605386734,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186889648437,0.6424378156661987,0.151492953300476,0.6924377679824829,286.7176818847656,285.4205322265625,293.4148254394531,286.5924987792969,293.4118957519531,297.4662170410156,286.7159423828125,1.0,0.4487733542919159,1.0,1.0,0.0,1.0,-2.2373366355896,2.237332582473755,4.0305699258169625e-06,1.7301563024520874,0.5777378082275391,0.5777378082275391,0.0,114.03596496582033,130.0,15175.705078125,-0.0,1073.81494140625,1.0,283.1499938964844,286.2738647460937,289.6474304199219,290.69207763671875,293.1499938964844,293.1499938964844,283.1499938964844,16706.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623279809951782,1.0,0.0,0.0,1.166084051132202,1.1660888195037842,9.07304738007042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.9521484375,0.0,81.14412689208984,1895.4371337890625,0.0,739.9322509765625,0.3415884673595428,1.0,0.0,3.0,1.0,0.0
