time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128760,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70037841796875,0.9204860329627992,0.4552603960037231,0.4097479879856109,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70037841796875,0.9264973402023317,0.4627906084060669,0.4387702345848083,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7325996160507202,0.2265732884407043,0.1601908504962921,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70135498046875,0.6741479635238647,0.1767160594463348,0.1697767972946167,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.642279863357544,0.15268275141716,0.6982442736625671,286.7006225585937,285.3686218261719,293.47479248046875,286.6142883300781,293.4717712402344,297.4614562988281,286.6988525390625,1.0,0.4521368145942688,1.0,1.0,0.0,1.0,-2.2528018951416016,2.252797842025757,4.086409262527013e-06,1.7422475814819336,0.5869215726852417,0.5869215726852417,0.0,115.98216247558594,133.0,15456.3125,-0.0,1097.6595458984375,1.0,283.1499938964844,286.2450256347656,289.6681213378906,290.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,16640.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567655086517334,1.0,0.0,0.0,1.198662281036377,1.198667049407959,9.587095917140689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.016845703125,0.0,85.64830017089844,1895.4371337890625,0.0,764.2114868164062,0.347300112247467,1.0,0.0,3.0,1.0,0.0
12128820,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.918195903301239,0.4603480100631714,0.4144512414932251,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.9234296083450316,0.4670008420944214,0.4428918063640594,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.7312240600585938,0.2291182279586792,0.1620873361825943,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.6736958026885986,0.1794224083423614,0.1725091189146042,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.6416963934898376,0.1548502147197723,0.7088291645050049,286.6646423339844,285.27935791015625,293.60107421875,286.6625061035156,293.597900390625,297.450927734375,286.6628112792969,1.0,0.4585535526275635,1.0,1.0,0.0,1.0,-2.281678915023804,2.28167462348938,4.191556399746332e-06,1.764704942703247,0.6056704521179199,0.6056704521179199,0.0,119.83988189697266,136.0,16029.75390625,-0.0,1143.8250732421875,1.0,283.1499938964844,286.1849060058594,289.7153625488281,290.8076477050781,293.1499938964844,293.1499938964844,283.1499938964844,16493.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578204333782196,1.0,0.0,0.0,1.2677466869354248,1.267751693725586,1.0724039611886841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.502685546875,0.0,95.81484985351562,1895.4371337890625,0.0,814.5792846679688,0.3596832752227783,1.0,0.0,3.0,1.0,0.0
12128880,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.918195903301239,0.4603480100631714,0.4144512414932251,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.9234296083450316,0.4670008420944214,0.4428918063640594,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.7312240600585938,0.2291182279586792,0.1620873361825943,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.6736958026885986,0.1794224083423614,0.1725091189146042,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.6416963934898376,0.1548502147197723,0.7088291645050049,286.6646423339844,285.27935791015625,293.60107421875,286.6625061035156,293.597900390625,297.450927734375,286.6628112792969,1.0,0.4585535526275635,1.0,1.0,0.0,1.0,-2.281678915023804,2.28167462348938,4.191556399746332e-06,1.764704942703247,0.6056704521179199,0.6056704521179199,0.0,119.83988189697266,136.0,16029.75390625,-0.0,1143.8250732421875,1.0,283.1499938964844,286.1849060058594,289.7153625488281,290.8076477050781,293.1499938964844,293.1499938964844,283.1499938964844,16493.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578204333782196,1.0,0.0,0.0,1.2677466869354248,1.267751693725586,1.0724039611886841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.502685546875,0.0,95.81484985351562,1895.4371337890625,0.0,814.5792846679688,0.3596832752227783,1.0,0.0,3.0,1.0,0.0
12128940,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62750244140625,0.9159803986549376,0.4652099311351776,0.4189431965351105,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62750244140625,0.9204809069633484,0.4710257351398468,0.4468240141868591,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6281433105469,0.7298204898834229,0.231493130326271,0.1638546884059906,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285095214844,0.6730921864509583,0.1819285005331039,0.1750354617834091,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287536621094,0.6409176588058472,0.1567922979593277,0.7183212637901306,286.6277160644531,285.1905822753906,293.7351989746094,286.7164001464844,293.7318420410156,297.4397277832031,286.6258850097656,1.0,0.4645945131778717,1.0,1.0,0.0,1.0,-2.3083596229553223,2.3083553314208984,4.2897022467514034e-06,1.785307765007019,0.6251181960105896,0.6251181960105896,0.0,123.60749053955078,139.0,16616.63671875,-0.0,1188.1995849609375,1.0,283.1499938964844,286.1229858398437,289.76953125,290.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,16342.3662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888170599937439,1.0,0.0,0.0,1.3414212465286257,1.3414264917373655,1.200670283196814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.681884765625,0.0,107.6706085205078,1895.4371337890625,0.0,868.4358520507812,0.3733132481575012,1.0,0.0,3.0,1.0,0.0
12129000,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62750244140625,0.9159803986549376,0.4652099311351776,0.4189431965351105,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62750244140625,0.9204809069633484,0.4710257351398468,0.4468240141868591,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6281433105469,0.7298204898834229,0.231493130326271,0.1638546884059906,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285095214844,0.6730921864509583,0.1819285005331039,0.1750354617834091,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287536621094,0.6409176588058472,0.1567922979593277,0.7183212637901306,286.6277160644531,285.1905822753906,293.7351989746094,286.7164001464844,293.7318420410156,297.4397277832031,286.6258850097656,1.0,0.4645945131778717,1.0,1.0,0.0,1.0,-2.3083596229553223,2.3083553314208984,4.2897022467514034e-06,1.785307765007019,0.6251181960105896,0.6251181960105896,0.0,123.60749053955078,139.0,16616.63671875,-0.0,1188.1995849609375,1.0,283.1499938964844,286.1229858398437,289.76953125,290.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,16342.3662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888170599937439,1.0,0.0,0.0,1.3414212465286257,1.3414264917373655,1.200670283196814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.681884765625,0.0,107.6706085205078,1895.4371337890625,0.0,868.4358520507812,0.3733132481575012,1.0,0.0,3.0,1.0,0.0
12129060,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9139066338539124,0.4698590338230133,0.423240065574646,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9177433848381042,0.4749114215373993,0.4506130814552307,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.7284735441207886,0.2337509393692016,0.1655298471450805,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.672458827495575,0.1842940747737884,0.1774132549762725,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918884277344,0.6400554776191711,0.1585597544908523,0.7269673347473145,286.59088134765625,285.10321044921875,293.8764038085937,286.7753601074219,293.8729553222656,297.4283447265625,286.5890808105469,1.0,0.4703125655651092,1.0,1.0,0.0,1.0,-2.33332896232605,2.333324670791626,4.382645784062333e-06,1.8045939207077024,0.6452499032020569,0.6452499032020569,0.0,127.26935577392578,142.0,17216.12109375,-0.0,1231.091796875,1.0,283.1499938964844,286.0602722167969,289.8292541503906,290.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,16191.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599592387676239,1.0,0.0,0.0,1.4195605516433716,1.419566035270691,1.3446252467019806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.19189453125,0.0,121.46350860595705,1895.4371337890625,0.0,926.5327758789062,0.3881946802139282,1.0,0.0,3.0,1.0,0.0
12129120,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9139066338539124,0.4698590338230133,0.423240065574646,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9177433848381042,0.4749114215373993,0.4506130814552307,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.7284735441207886,0.2337509393692016,0.1655298471450805,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.672458827495575,0.1842940747737884,0.1774132549762725,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918884277344,0.6400554776191711,0.1585597544908523,0.7269673347473145,286.59088134765625,285.10321044921875,293.8764038085937,286.7753601074219,293.8729553222656,297.4283447265625,286.5890808105469,1.0,0.4703125655651092,1.0,1.0,0.0,1.0,-2.33332896232605,2.333324670791626,4.382645784062333e-06,1.8045939207077024,0.6452499032020569,0.6452499032020569,0.0,127.26935577392578,142.0,17216.12109375,-0.0,1231.091796875,1.0,283.1499938964844,286.0602722167969,289.8292541503906,290.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,16191.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599592387676239,1.0,0.0,0.0,1.4195605516433716,1.419566035270691,1.3446252467019806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.19189453125,0.0,121.46350860595705,1895.4371337890625,0.0,926.5327758789062,0.3881946802139282,1.0,0.0,3.0,1.0,0.0
12129180,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547790527344,0.9119933247566224,0.4743353724479675,0.427369624376297,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547790527344,0.9152363538742064,0.4786869883537292,0.4542894959449768,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5553894042969,0.7272067666053772,0.2359092682600021,0.1671321988105774,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556945800781,0.6718419790267944,0.1865433305501938,0.1796749830245971,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.6391612887382507,0.1601865887641906,0.7349348068237305,286.55499267578125,285.0180358886719,294.0240173339844,286.8387756347656,294.0204467773437,297.4171142578125,286.5532531738281,1.0,0.4757570028305053,1.0,1.0,0.0,1.0,-2.3569202423095703,2.3569157123565674,4.471670308703324e-06,1.822952151298523,0.6660498380661011,0.6660498380661011,0.0,130.83108520507812,145.0,17826.759765625,-0.0,1272.77392578125,1.0,283.1499938964844,285.9976501464844,289.8933410644531,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16044.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105080246925354,1.0,0.0,0.0,1.501944899559021,1.501950740814209,1.5052249580094212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.689453125,0.0,137.4550323486328,1895.4371337890625,0.0,988.8720092773438,0.4043025076389313,1.0,0.0,3.0,1.0,0.0
12129240,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547790527344,0.9119933247566224,0.4743353724479675,0.427369624376297,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547790527344,0.9152363538742064,0.4786869883537292,0.4542894959449768,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5553894042969,0.7272067666053772,0.2359092682600021,0.1671321988105774,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556945800781,0.6718419790267944,0.1865433305501938,0.1796749830245971,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.6391612887382507,0.1601865887641906,0.7349348068237305,286.55499267578125,285.0180358886719,294.0240173339844,286.8387756347656,294.0204467773437,297.4171142578125,286.5532531738281,1.0,0.4757570028305053,1.0,1.0,0.0,1.0,-2.3569202423095703,2.3569157123565674,4.471670308703324e-06,1.822952151298523,0.6660498380661011,0.6660498380661011,0.0,130.83108520507812,145.0,17826.759765625,-0.0,1272.77392578125,1.0,283.1499938964844,285.9976501464844,289.8933410644531,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16044.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105080246925354,1.0,0.0,0.0,1.501944899559021,1.501950740814209,1.5052249580094212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.689453125,0.0,137.4550323486328,1895.4371337890625,0.0,988.8720092773438,0.4043025076389313,1.0,0.0,3.0,1.0,0.0
12129300,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.911090850830078,0.476518303155899,0.4293820559978485,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.9140599966049194,0.4805408418178558,0.4560928642749786,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.7265962362289429,0.2369530797004699,0.1679076254367828,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382995605469,0.6715365052223206,0.1876290887594223,0.1807663440704345,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385437011719,0.6387059688568115,0.1609548777341842,0.7387025952339172,286.53759765625,284.9769897460937,294.1000061035156,286.8719787597656,294.09637451171875,297.4115905761719,286.535888671875,1.0,0.4783900380134582,1.0,1.0,0.0,1.0,-2.368273496627808,2.3682689666748047,4.514850843406748e-06,1.8317887783050537,0.676689863204956,0.676689863204956,0.0,132.5788116455078,145.0,18135.7265625,-0.0,1293.2322998046875,1.0,283.1499938964844,285.96661376953125,289.9267272949219,291.13983154296875,293.1499938964844,293.1499938964844,283.1499938964844,15973.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159951090812683,1.0,0.0,0.0,1.544644832611084,1.5446507930755615,1.5920279849979124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.096435546875,0.0,146.35911560058594,1895.4371337890625,0.0,1021.4534301757812,0.412800520658493,1.0,0.0,3.0,1.0,0.0
12129360,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.9102179408073424,0.4786668717861175,0.431362509727478,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.9129282236099244,0.482374906539917,0.4578761160373688,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.7259960174560547,0.2379741221666336,0.1686664968729019,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.6712322235107422,0.1886925548315048,0.1818348318338394,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.6382443904876709,0.1616958081722259,0.7423402070999146,286.5207214355469,284.95001220703125,294.17730712890625,286.90606689453125,294.17364501953125,297.4061279296875,286.51910400390625,1.0,0.4809691309928894,1.0,1.0,0.0,1.0,-2.3793604373931885,2.379355907440185,4.557134161586873e-06,1.840367555618286,0.6872914433479309,0.6872914433479309,0.0,134.3065185546875,148.0,18446.076171875,-0.0,1313.4627685546875,1.0,283.1499938964844,285.9359741210937,289.9609375,291.1921691894531,293.1499938964844,293.1499938964844,283.1499938964844,15910.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214890480041504,1.0,0.0,0.0,1.588117599487305,1.588123798370361,1.6829017113195732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.832275390625,0.0,155.89706420898438,1895.4371337890625,0.0,1054.88671875,0.4215598404407501,1.0,0.0,3.0,1.0,0.0
12129420,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9085925817489624,0.4828841686248779,0.4352425336837768,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9108290672302246,0.486004114151001,0.4613967835903168,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915771484375,0.7248488068580627,0.2399605810642242,0.1701409071683883,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918212890625,0.6706591844558716,0.1907673478126526,0.1839158684015274,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49200439453125,0.637332022190094,0.1631103456020355,0.7492824792861938,286.4913024902344,284.95001220703125,294.3356018066406,286.9765930175781,294.3318786621094,297.3956604003906,286.4900207519531,1.0,0.4859865605831146,1.0,1.0,0.0,1.0,-2.4008634090423584,2.4008588790893555,4.640248789655743e-06,1.857285618782044,0.7076377868652344,0.7076377868652344,0.0,137.7073516845703,151.0,19063.373046875,-0.0,1353.3782958984375,1.0,283.1499938964844,285.879150390625,290.031005859375,291.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,15856.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323884129524231,1.0,0.0,0.0,1.6745795011520386,1.674586057662964,1.871134429620725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.710205078125,0.0,176.47561645507812,1895.4371337890625,0.0,1123.5460205078125,0.4393692910671234,1.0,0.0,3.0,1.0,0.0
12129480,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9085925817489624,0.4828841686248779,0.4352425336837768,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9108290672302246,0.486004114151001,0.4613967835903168,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915771484375,0.7248488068580627,0.2399605810642242,0.1701409071683883,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918212890625,0.6706591844558716,0.1907673478126526,0.1839158684015274,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49200439453125,0.637332022190094,0.1631103456020355,0.7492824792861938,286.4913024902344,284.95001220703125,294.3356018066406,286.9765930175781,294.3318786621094,297.3956604003906,286.4900207519531,1.0,0.4859865605831146,1.0,1.0,0.0,1.0,-2.4008634090423584,2.4008588790893555,4.640248789655743e-06,1.857285618782044,0.7076377868652344,0.7076377868652344,0.0,137.7073516845703,151.0,19063.373046875,-0.0,1353.3782958984375,1.0,283.1499938964844,285.879150390625,290.031005859375,291.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,15856.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323884129524231,1.0,0.0,0.0,1.6745795011520386,1.674586057662964,1.871134429620725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.710205078125,0.0,176.47561645507812,1895.4371337890625,0.0,1123.5460205078125,0.4393692910671234,1.0,0.0,3.0,1.0,0.0
12129540,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.9071142077445984,0.487022191286087,0.4390430152416229,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.9089321494102478,0.4896077811717987,0.4648841619491577,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.468017578125,0.7237673997879028,0.2418897449970245,0.1715702414512634,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682006835937,0.6701340675354004,0.1927887052297592,0.1859395503997802,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683532714844,0.6364387273788452,0.1644526869058609,0.7558660507202148,286.4677734375,284.95001220703125,294.4981384277344,287.0498046875,294.4943542480469,297.3858642578125,286.4668273925781,1.0,0.4908439218997955,1.0,1.0,0.0,1.0,-2.4216771125793457,2.421672344207764,4.7213302423188e-06,1.873601317405701,0.7277114391326904,0.7277114391326904,0.0,141.0361328125,154.0,19680.080078125,-0.0,1392.76953125,1.0,283.1499938964844,285.828369140625,290.1031188964844,291.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,15827.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430590152740479,1.0,0.0,0.0,1.7608190774917605,1.7608259916305542,2.0688209190211642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.555419921875,0.0,199.0177001953125,1895.4371337890625,0.0,1193.6561279296875,0.4574446082115173,1.0,0.0,3.0,1.0,0.0
12129600,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.9071142077445984,0.487022191286087,0.4390430152416229,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.9089321494102478,0.4896077811717987,0.4648841619491577,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.468017578125,0.7237673997879028,0.2418897449970245,0.1715702414512634,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682006835937,0.6701340675354004,0.1927887052297592,0.1859395503997802,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683532714844,0.6364387273788452,0.1644526869058609,0.7558660507202148,286.4677734375,284.95001220703125,294.4981384277344,287.0498046875,294.4943542480469,297.3858642578125,286.4668273925781,1.0,0.4908439218997955,1.0,1.0,0.0,1.0,-2.4216771125793457,2.421672344207764,4.7213302423188e-06,1.873601317405701,0.7277114391326904,0.7277114391326904,0.0,141.0361328125,154.0,19680.080078125,-0.0,1392.76953125,1.0,283.1499938964844,285.828369140625,290.1031188964844,291.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,15827.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430590152740479,1.0,0.0,0.0,1.7608190774917605,1.7608259916305542,2.0688209190211642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.555419921875,0.0,199.0177001953125,1895.4371337890625,0.0,1193.6561279296875,0.4574446082115173,1.0,0.0,3.0,1.0,0.0
12129660,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9057827591896056,0.4910973012447357,0.4427821338176727,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9072364568710328,0.4932048916816711,0.4683591425418854,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.7227593064308167,0.2437753528356552,0.1729655861854553,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500427246094,0.6696701049804688,0.1947708278894424,0.1879210770130157,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.6355817317962646,0.1657399982213974,0.7621756792068481,286.4497375488281,284.95001220703125,294.66424560546875,287.1250915527344,294.660400390625,297.3768310546875,286.4490661621094,1.0,0.4955721497535705,1.0,1.0,0.0,1.0,-2.441981792449951,2.441977024078369,4.80125936519471e-06,1.889586091041565,0.7475826740264893,0.7475826740264893,0.0,144.30288696289062,157.0,20295.90234375,-0.0,1431.8548583984375,1.0,283.1499938964844,285.7831726074219,290.1771545410156,291.5172119140625,293.1499938964844,293.1499938964844,283.1499938964844,15817.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653472363948822,1.0,0.0,0.0,1.8463809490203853,1.8463882207870483,2.2747622097085698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.27587890625,0.0,223.4613494873047,1895.4371337890625,0.0,1264.709228515625,0.4756253361701965,1.0,0.0,3.0,1.0,0.0
12129720,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9057827591896056,0.4910973012447357,0.4427821338176727,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9072364568710328,0.4932048916816711,0.4683591425418854,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.7227593064308167,0.2437753528356552,0.1729655861854553,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500427246094,0.6696701049804688,0.1947708278894424,0.1879210770130157,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.6355817317962646,0.1657399982213974,0.7621756792068481,286.4497375488281,284.95001220703125,294.66424560546875,287.1250915527344,294.660400390625,297.3768310546875,286.4490661621094,1.0,0.4955721497535705,1.0,1.0,0.0,1.0,-2.441981792449951,2.441977024078369,4.80125936519471e-06,1.889586091041565,0.7475826740264893,0.7475826740264893,0.0,144.30288696289062,157.0,20295.90234375,-0.0,1431.8548583984375,1.0,283.1499938964844,285.7831726074219,290.1771545410156,291.5172119140625,293.1499938964844,293.1499938964844,283.1499938964844,15817.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653472363948822,1.0,0.0,0.0,1.8463809490203853,1.8463882207870483,2.2747622097085698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.27587890625,0.0,223.4613494873047,1895.4371337890625,0.0,1264.709228515625,0.4756253361701965,1.0,0.0,3.0,1.0,0.0
12129780,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.9045687913894652,0.4951182901859283,0.4464693963527679,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.9057114124298096,0.4968069195747375,0.4718344807624817,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.7218100428581238,0.2456247508525848,0.1743333339691162,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43707275390625,0.6692559123039246,0.1967217326164245,0.1898697614669799,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.6347560286521912,0.1669828444719314,0.7682673335075378,286.4368591308594,284.95001220703125,294.83319091796875,287.20184326171875,294.829345703125,297.3685607910156,286.4364318847656,1.0,0.500194787979126,1.0,1.0,0.0,1.0,-2.461890459060669,2.461885690689087,4.880140295426827e-06,1.9051744937896729,0.7673162221908569,0.7673162221908569,0.0,147.51943969726562,160.0,20910.490234375,-0.0,1470.7918701171875,1.0,283.1499938964844,285.7433776855469,290.2527160644531,291.6292419433594,293.1499938964844,293.1499938964844,283.1499938964844,15823.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636471152305603,1.0,0.0,0.0,1.930835723876953,1.930843472480774,2.487620065494412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.771484375,0.0,249.715576171875,1895.4371337890625,0.0,1336.529541015625,0.4937755167484283,1.0,0.0,3.0,1.0,0.0
12129840,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.9045687913894652,0.4951182901859283,0.4464693963527679,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.9057114124298096,0.4968069195747375,0.4718344807624817,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.7218100428581238,0.2456247508525848,0.1743333339691162,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43707275390625,0.6692559123039246,0.1967217326164245,0.1898697614669799,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.6347560286521912,0.1669828444719314,0.7682673335075378,286.4368591308594,284.95001220703125,294.83319091796875,287.20184326171875,294.829345703125,297.3685607910156,286.4364318847656,1.0,0.500194787979126,1.0,1.0,0.0,1.0,-2.461890459060669,2.461885690689087,4.880140295426827e-06,1.9051744937896729,0.7673162221908569,0.7673162221908569,0.0,147.51943969726562,160.0,20910.490234375,-0.0,1470.7918701171875,1.0,283.1499938964844,285.7433776855469,290.2527160644531,291.6292419433594,293.1499938964844,293.1499938964844,283.1499938964844,15823.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636471152305603,1.0,0.0,0.0,1.930835723876953,1.930843472480774,2.487620065494412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.771484375,0.0,249.715576171875,1895.4371337890625,0.0,1336.529541015625,0.4937755167484283,1.0,0.0,3.0,1.0,0.0
12129900,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.9039987921714784,0.4971106946468353,0.4482957124710083,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.9050052762031556,0.4986126124858856,0.4735752046108246,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.7213537693023682,0.246537446975708,0.1750081777572631,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.6690644025802612,0.1976872831583023,0.1908337622880935,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.6343534588813782,0.1675900816917419,0.7712441682815552,286.4322509765625,284.95001220703125,294.91851806640625,287.2406005859375,294.9146423339844,297.3646850585937,286.4319152832031,1.0,0.5024724006652832,1.0,1.0,0.0,1.0,-2.471721649169922,2.4717166423797607,4.919235379929887e-06,1.912819743156433,0.7771504521369934,0.7771504521369934,0.0,149.1123504638672,160.0,21217.189453125,-0.0,1490.2431640625,1.0,283.1499938964844,285.7254333496094,290.2909545898437,291.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,15832.5439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686535477638245,1.0,0.0,0.0,1.972524642944336,1.9725325107574463,2.596200658899761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.265625,0.0,263.4842529296875,1895.4371337890625,0.0,1372.7025146484375,0.5028007626533508,1.0,0.0,3.0,1.0,0.0
12129960,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287414550781,0.9034513831138612,0.4990916848182678,0.4501114785671234,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287414550781,0.9043344259262084,0.5004225969314575,0.4753193259239197,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.7209087014198303,0.2474427670240402,0.1756775230169296,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.6688826680183411,0.1986469477415084,0.1917917132377624,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.6339577436447144,0.1681890040636062,0.7741805911064148,286.42877197265625,284.95001220703125,295.0042724609375,287.2795104980469,295.0003967285156,297.36102294921875,286.4285583496094,1.0,0.504730224609375,1.0,1.0,0.0,1.0,-2.4814817905426025,2.4814767837524414,4.9581612984184176e-06,1.9203861951828003,0.7869729399681091,0.7869729399681091,0.0,150.6967315673828,163.0,21523.349609375,-0.0,1509.7010498046875,1.0,283.1499938964844,285.70867919921875,290.3293762207031,291.7424621582031,293.1499938964844,293.1499938964844,283.1499938964844,15844.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673609733581543,1.0,0.0,0.0,2.013787031173706,2.0137953758239746,2.705954500470398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.88525390625,0.0,277.65411376953125,1895.4371337890625,0.0,1409.037353515625,0.5117727518081665,1.0,0.0,3.0,1.0,0.0
12130020,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.9024182558059692,0.5030234456062317,0.4537141323089599,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.903091549873352,0.5040581822395325,0.4788201749324798,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.7200496792793274,0.2492328882217407,0.1770011633634567,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.6685470342636108,0.2005508244037628,0.193691685795784,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.6331874132156372,0.1693654060363769,0.7799493670463562,286.4250793457031,284.95001220703125,295.1767883300781,287.3575439453125,295.17291259765625,297.3541259765625,286.4250793457031,1.0,0.5091946721076965,1.0,1.0,0.0,1.0,-2.500820636749268,2.500815391540528,5.035713002143893e-06,1.935357928276062,0.8066118359565735,0.8066118359565735,0.0,153.84527587890625,166.0,22133.76171875,-0.0,1548.6917724609375,1.0,283.1499938964844,285.6787414550781,290.4064025878906,291.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,15878.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833786368370056,1.0,0.0,0.0,2.094871997833252,2.0948805809021,2.928251205958077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.39306640625,0.0,307.11639404296875,1895.4371337890625,0.0,1482.130615234375,0.5295073986053467,1.0,0.0,3.0,1.0,0.0
12130080,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.9024182558059692,0.5030234456062317,0.4537141323089599,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.903091549873352,0.5040581822395325,0.4788201749324798,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.7200496792793274,0.2492328882217407,0.1770011633634567,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.6685470342636108,0.2005508244037628,0.193691685795784,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.6331874132156372,0.1693654060363769,0.7799493670463562,286.4250793457031,284.95001220703125,295.1767883300781,287.3575439453125,295.17291259765625,297.3541259765625,286.4250793457031,1.0,0.5091946721076965,1.0,1.0,0.0,1.0,-2.500820636749268,2.500815391540528,5.035713002143893e-06,1.935357928276062,0.8066118359565735,0.8066118359565735,0.0,153.84527587890625,166.0,22133.76171875,-0.0,1548.6917724609375,1.0,283.1499938964844,285.6787414550781,290.4064025878906,291.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,15878.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833786368370056,1.0,0.0,0.0,2.094871997833252,2.0948805809021,2.928251205958077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.39306640625,0.0,307.11639404296875,1895.4371337890625,0.0,1482.130615234375,0.5295073986053467,1.0,0.0,3.0,1.0,0.0
12130140,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42547607421875,0.9014524221420288,0.5069175958633423,0.4572812914848327,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42547607421875,0.9019689559936525,0.5077193975448608,0.4823426604270935,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.7192276120185852,0.2509940862655639,0.1783043891191482,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.6682465076446533,0.202435702085495,0.1955721825361251,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.6324455142021179,0.1705163270235061,0.7855948209762573,286.4254455566406,284.95001220703125,295.3500061035156,287.4353332519531,295.3461608886719,297.34783935546875,286.4256286621094,1.0,0.5135979056358337,1.0,1.0,0.0,1.0,-2.519946813583374,2.519941806793213,5.113064162287628e-06,1.9501889944076536,0.8262835144996643,0.8262835144996643,0.0,156.97117614746094,169.0,22740.986328125,0.0,1587.8275146484375,1.0,283.1499938964844,285.6532592773437,290.4832458496094,291.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,15923.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929572820663452,1.0,0.0,0.0,2.173739194869995,2.173748254776001,3.1528855970464065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.11181640625,0.0,337.9015808105469,1895.4371337890625,0.0,1555.62255859375,0.5468770265579224,1.0,0.0,3.0,1.0,0.0
12130200,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42547607421875,0.9014524221420288,0.5069175958633423,0.4572812914848327,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42547607421875,0.9019689559936525,0.5077193975448608,0.4823426604270935,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.7192276120185852,0.2509940862655639,0.1783043891191482,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.6682465076446533,0.202435702085495,0.1955721825361251,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.6324455142021179,0.1705163270235061,0.7855948209762573,286.4254455566406,284.95001220703125,295.3500061035156,287.4353332519531,295.3461608886719,297.34783935546875,286.4256286621094,1.0,0.5135979056358337,1.0,1.0,0.0,1.0,-2.519946813583374,2.519941806793213,5.113064162287628e-06,1.9501889944076536,0.8262835144996643,0.8262835144996643,0.0,156.97117614746094,169.0,22740.986328125,0.0,1587.8275146484375,1.0,283.1499938964844,285.6532592773437,290.4832458496094,291.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,15923.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929572820663452,1.0,0.0,0.0,2.173739194869995,2.173748254776001,3.1528855970464065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.11181640625,0.0,337.9015808105469,1895.4371337890625,0.0,1555.62255859375,0.5468770265579224,1.0,0.0,3.0,1.0,0.0
12130260,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295654296875,0.9005428552627563,0.5107766389846802,0.4608156383037567,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295654296875,0.9009444117546082,0.511410117149353,0.4858909547328949,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294738769531,0.7184361219406128,0.2527302801609039,0.1795876324176788,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.6679770946502686,0.2043038308620453,0.1974355727434158,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.6317301988601685,0.1716452240943908,0.7911342978477478,286.4295349121094,284.95001220703125,295.5232238769531,287.5123291015625,295.5194091796875,297.3421630859375,286.4299011230469,1.0,0.5179482698440552,1.0,1.0,0.0,1.0,-2.538893222808838,2.5388882160186768,5.1903457460866775e-06,1.964914441108704,0.8460351228713989,0.8460351228713989,0.0,160.07972717285156,172.0,23343.939453125,0.0,1627.16259765625,1.0,283.1499938964844,285.6319885253906,290.55926513671875,292.08233642578125,293.1499938964844,293.1499938964844,283.1499938964844,15980.2939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702345609664917,1.0,0.0,0.0,2.2500216960906982,2.2500312328338623,3.378055168923311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.81640625,0.0,369.75384521484375,1895.4371337890625,0.0,1629.3131103515625,0.5637894868850708,1.0,0.0,3.0,1.0,0.0
12130320,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295654296875,0.9005428552627563,0.5107766389846802,0.4608156383037567,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295654296875,0.9009444117546082,0.511410117149353,0.4858909547328949,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294738769531,0.7184361219406128,0.2527302801609039,0.1795876324176788,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.6679770946502686,0.2043038308620453,0.1974355727434158,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.6317301988601685,0.1716452240943908,0.7911342978477478,286.4295349121094,284.95001220703125,295.5232238769531,287.5123291015625,295.5194091796875,297.3421630859375,286.4299011230469,1.0,0.5179482698440552,1.0,1.0,0.0,1.0,-2.538893222808838,2.5388882160186768,5.1903457460866775e-06,1.964914441108704,0.8460351228713989,0.8460351228713989,0.0,160.07972717285156,172.0,23343.939453125,0.0,1627.16259765625,1.0,283.1499938964844,285.6319885253906,290.55926513671875,292.08233642578125,293.1499938964844,293.1499938964844,283.1499938964844,15980.2939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702345609664917,1.0,0.0,0.0,2.2500216960906982,2.2500312328338623,3.378055168923311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.81640625,0.0,369.75384521484375,1895.4371337890625,0.0,1629.3131103515625,0.5637894868850708,1.0,0.0,3.0,1.0,0.0
12130380,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.899686336517334,0.5146030187606812,0.4643194079399109,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.9000136256217957,0.5151337385177612,0.4894683957099914,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.7176880240440369,0.2544610798358917,0.1808635294437408,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.6677368879318237,0.2061558216810226,0.1992829889059066,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43682861328125,0.6310418248176575,0.172755017876625,0.7965816855430603,286.4370422363281,284.95001220703125,295.6957092285156,287.5879821777344,295.69195556640625,297.3370056152344,286.43756103515625,1.0,0.5222530364990234,1.0,1.0,0.0,1.0,-2.557699680328369,2.557694435119629,5.267731921776431e-06,1.9795784950256348,0.8659102916717529,0.8659102916717529,0.0,163.17340087890625,175.0,23941.681640625,0.0,1666.752197265625,1.0,283.1499938964844,285.6146545410156,290.63397216796875,292.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,16046.9736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115398645401001,1.0,0.0,0.0,2.3234193325042725,2.3234293460845947,3.60204040816825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.302734375,0.0,402.4033203125,1895.4371337890625,0.0,1702.986328125,0.5801588296890259,1.0,0.0,3.0,1.0,0.0
12130440,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.899686336517334,0.5146030187606812,0.4643194079399109,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.9000136256217957,0.5151337385177612,0.4894683957099914,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.7176880240440369,0.2544610798358917,0.1808635294437408,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.6677368879318237,0.2061558216810226,0.1992829889059066,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43682861328125,0.6310418248176575,0.172755017876625,0.7965816855430603,286.4370422363281,284.95001220703125,295.6957092285156,287.5879821777344,295.69195556640625,297.3370056152344,286.43756103515625,1.0,0.5222530364990234,1.0,1.0,0.0,1.0,-2.557699680328369,2.557694435119629,5.267731921776431e-06,1.9795784950256348,0.8659102916717529,0.8659102916717529,0.0,163.17340087890625,175.0,23941.681640625,0.0,1666.752197265625,1.0,283.1499938964844,285.6146545410156,290.63397216796875,292.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,16046.9736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115398645401001,1.0,0.0,0.0,2.3234193325042725,2.3234293460845947,3.60204040816825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.302734375,0.0,402.4033203125,1895.4371337890625,0.0,1702.986328125,0.5801588296890259,1.0,0.0,3.0,1.0,0.0
12130500,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.899275004863739,0.5165044069290161,0.4660602807998657,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.8995803594589233,0.517008900642395,0.4912689924240112,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7173308730125427,0.2553266286849975,0.181501105427742,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.6676250100135803,0.2070751190185547,0.2002003788948059,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.6307064294815063,0.1733033955097198,0.7992743253707886,286.4419860839844,284.95001220703125,295.781494140625,287.6251220703125,295.7777404785156,297.3346252441406,286.44256591796875,1.0,0.5243900418281555,1.0,1.0,0.0,1.0,-2.567058801651001,2.5670533180236816,5.306445473252097e-06,1.98686945438385,0.8759070634841919,0.8759070634841919,0.0,164.71554565429688,175.0,24238.255859375,0.0,1686.65576171875,1.0,283.1499938964844,285.607421875,290.6706237792969,292.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,16083.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160626649856567,1.0,0.0,0.0,2.358947277069092,2.358957529067993,3.713041678565787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.89794921875,0.0,418.9337768554688,1895.4371337890625,0.0,1739.748779296875,0.5881130695343018,1.0,0.0,3.0,1.0,0.0
12130560,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.8988739848136902,0.518398106098175,0.4677942991256714,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.8991673588752747,0.5188931822776794,0.4930779039859772,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.7169845700263977,0.2561926245689392,0.1821388751268386,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44744873046875,0.6675169467926025,0.2079887688159942,0.2011129558086395,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.6303766369819641,0.1738478690385818,0.8019482493400574,286.4476623535156,284.95001220703125,295.8667907714844,287.6617126464844,295.86309814453125,297.3323669433594,286.44830322265625,1.0,0.5265178084373474,1.0,1.0,0.0,1.0,-2.5763914585113525,2.5763862133026123,5.345183581084712e-06,1.9941352605819704,0.8859487771987915,0.8859487771987915,0.0,166.25523376464844,178.0,24533.10546875,0.0,1706.63818359375,1.0,283.1499938964844,285.6010437011719,290.70672607421875,292.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,16123.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205374836921692,1.0,0.0,0.0,2.393660306930542,2.3936707973480225,3.8231240750974393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.35888671875,0.0,435.5542907714844,1895.4371337890625,0.0,1776.44580078125,0.5959029793739319,1.0,0.0,3.0,1.0,0.0
