time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130620,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8981001973152161,0.5221633315086365,0.4712416529655456,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8983998894691467,0.5226910710334778,0.4967220723628998,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.7163230180740356,0.2579266130924225,0.1834153681993484,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.6673111915588379,0.2098041921854019,0.2029238939285278,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606628417969,0.629733145236969,0.1749259978532791,0.8072447180747986,286.4610290527344,284.95001220703125,296.0357360839844,287.7330322265625,296.0321350097656,297.3281555175781,286.4617919921875,1.0,0.5307472348213196,1.0,1.0,0.0,1.0,-2.5949864387512207,2.5949811935424805,5.422748017736012e-06,2.008592128753662,0.9061844348907472,0.9061844348907472,0.0,169.32821655273438,181.0,25116.98828125,0.0,1746.852783203125,1.0,283.1499938964844,285.5908203125,290.7770690917969,292.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,16207.8310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293418645858765,1.0,0.0,0.0,2.460516452789306,2.4605274200439453,4.039670216116065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.76708984375,0.0,468.9005737304688,1895.4371337890625,0.0,1849.5562744140625,0.613953709602356,1.0,0.0,3.0,1.0,0.0
12130680,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8981001973152161,0.5221633315086365,0.4712416529655456,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8983998894691467,0.5226910710334778,0.4967220723628998,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.7163230180740356,0.2579266130924225,0.1834153681993484,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.6673111915588379,0.2098041921854019,0.2029238939285278,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606628417969,0.629733145236969,0.1749259978532791,0.8072447180747986,286.4610290527344,284.95001220703125,296.0357360839844,287.7330322265625,296.0321350097656,297.3281555175781,286.4617919921875,1.0,0.5307472348213196,1.0,1.0,0.0,1.0,-2.5949864387512207,2.5949811935424805,5.422748017736012e-06,2.008592128753662,0.9061844348907472,0.9061844348907472,0.0,169.32821655273438,181.0,25116.98828125,0.0,1746.852783203125,1.0,283.1499938964844,285.5908203125,290.7770690917969,292.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,16207.8310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293418645858765,1.0,0.0,0.0,2.460516452789306,2.4605274200439453,4.039670216116065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.76708984375,0.0,468.9005737304688,1895.4371337890625,0.0,1849.5562744140625,0.613953709602356,1.0,0.0,3.0,1.0,0.0
12130740,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.8972643613815308,0.5257824063301086,0.4745963811874389,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.897622287273407,0.5264427661895752,0.5003531575202942,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.7156320810317993,0.2596094906330108,0.1846712082624435,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.6670677065849304,0.2115792334079742,0.2047086209058761,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.6290537118911743,0.1759546101093292,0.8123875856399536,286.4576110839844,284.95001220703125,296.20184326171875,287.80133056640625,296.1983337402344,297.3236083984375,286.4578552246094,1.0,0.534931480884552,1.0,1.0,0.0,1.0,-2.613214492797852,2.613209009170532,5.499287453858415e-06,2.022745132446289,0.9262486696243286,0.9262486696243286,0.0,172.42913818359375,184.0,25751.583984375,0.0,1787.158203125,1.0,283.1499938964844,285.5596008300781,290.8467712402344,292.5180053710937,293.1499938964844,293.1499938964844,283.1499938964844,16738.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738448441028595,1.0,0.0,0.0,2.5565500259399414,2.5565617084503174,4.361159255950042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.865234375,0.0,521.9953002929688,1895.4371337890625,0.0,1926.3760986328125,0.6366798877716064,1.0,0.0,3.0,1.0,0.0
12130800,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.8972643613815308,0.5257824063301086,0.4745963811874389,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.897622287273407,0.5264427661895752,0.5003531575202942,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.7156320810317993,0.2596094906330108,0.1846712082624435,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.6670677065849304,0.2115792334079742,0.2047086209058761,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.6290537118911743,0.1759546101093292,0.8123875856399536,286.4576110839844,284.95001220703125,296.20184326171875,287.80133056640625,296.1983337402344,297.3236083984375,286.4578552246094,1.0,0.534931480884552,1.0,1.0,0.0,1.0,-2.613214492797852,2.613209009170532,5.499287453858415e-06,2.022745132446289,0.9262486696243286,0.9262486696243286,0.0,172.42913818359375,184.0,25751.583984375,0.0,1787.158203125,1.0,283.1499938964844,285.5596008300781,290.8467712402344,292.5180053710937,293.1499938964844,293.1499938964844,283.1499938964844,16738.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738448441028595,1.0,0.0,0.0,2.5565500259399414,2.5565617084503174,4.361159255950042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.865234375,0.0,521.9953002929688,1895.4371337890625,0.0,1926.3760986328125,0.6366798877716064,1.0,0.0,3.0,1.0,0.0
12130860,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464111328125,0.8962598443031311,0.5292099118232727,0.477783054113388,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464111328125,0.8967328071594238,0.5300994515419006,0.5039016604423523,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.7148212790489197,0.2612036466598511,0.1858704984188079,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.66670823097229,0.2132869511842727,0.2064364552497863,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.6282570958137512,0.1768993884325027,0.8171939253807068,286.4464111328125,284.95001220703125,296.3644104003906,287.8661499023437,296.3609924316406,297.3183898925781,286.4463806152344,1.0,0.5390358567237854,1.0,1.0,0.0,1.0,-2.630601167678833,2.6305956840515137,5.572766895056702e-06,2.036231756210327,0.9461071491241456,0.9461071491241456,0.0,175.59176635742188,187.0,26390.859375,0.0,1826.9810791015625,1.0,283.1499938964844,285.5196228027344,290.9129333496094,292.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17486.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478607296943665,1.0,0.0,0.0,2.664726495742798,2.6647391319274902,4.738039365292934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.39697265625,0.0,587.2858276367188,1895.4371337890625,0.0,2006.9725341796875,0.6624174118041992,1.0,0.0,3.0,1.0,0.0
12130920,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464111328125,0.8962598443031311,0.5292099118232727,0.477783054113388,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464111328125,0.8967328071594238,0.5300994515419006,0.5039016604423523,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.7148212790489197,0.2612036466598511,0.1858704984188079,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.66670823097229,0.2132869511842727,0.2064364552497863,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.6282570958137512,0.1768993884325027,0.8171939253807068,286.4464111328125,284.95001220703125,296.3644104003906,287.8661499023437,296.3609924316406,297.3183898925781,286.4463806152344,1.0,0.5390358567237854,1.0,1.0,0.0,1.0,-2.630601167678833,2.6305956840515137,5.572766895056702e-06,2.036231756210327,0.9461071491241456,0.9461071491241456,0.0,175.59176635742188,187.0,26390.859375,0.0,1826.9810791015625,1.0,283.1499938964844,285.5196228027344,290.9129333496094,292.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17486.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478607296943665,1.0,0.0,0.0,2.664726495742798,2.6647391319274902,4.738039365292934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.39697265625,0.0,587.2858276367188,1895.4371337890625,0.0,2006.9725341796875,0.6624174118041992,1.0,0.0,3.0,1.0,0.0
12130980,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8951314091682434,0.5324724316596985,0.4808182418346405,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.89576655626297,0.5336745977401733,0.5073712468147278,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.7139115929603577,0.2627142965793609,0.1870116144418716,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.666253387928009,0.2149281650781631,0.2081028074026107,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4318542480469,0.6273549795150757,0.1777581125497818,0.8216229677200317,286.4317626953125,284.95001220703125,296.5226745605469,287.9268798828125,296.5193786621094,297.31268310546875,286.4316101074219,1.0,0.5430415868759155,1.0,1.0,0.0,1.0,-2.6471140384674072,2.647108316421509,5.642995347443502e-06,2.049036026000977,0.965744137763977,0.965744137763977,0.0,178.79132080078125,190.0,27022.451171875,0.0,1866.1148681640625,1.0,283.1499938964844,285.47613525390625,290.9739685058594,292.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,18383.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573354840278625,1.0,0.0,0.0,2.779658317565918,2.7796719074249268,5.155563940206775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.3876953125,0.0,662.9324340820312,1895.4371337890625,0.0,2089.2431640625,0.6898436546325684,1.0,0.0,3.0,1.0,0.0
12131040,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8951314091682434,0.5324724316596985,0.4808182418346405,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.89576655626297,0.5336745977401733,0.5073712468147278,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.7139115929603577,0.2627142965793609,0.1870116144418716,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.666253387928009,0.2149281650781631,0.2081028074026107,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4318542480469,0.6273549795150757,0.1777581125497818,0.8216229677200317,286.4317626953125,284.95001220703125,296.5226745605469,287.9268798828125,296.5193786621094,297.31268310546875,286.4316101074219,1.0,0.5430415868759155,1.0,1.0,0.0,1.0,-2.6471140384674072,2.647108316421509,5.642995347443502e-06,2.049036026000977,0.965744137763977,0.965744137763977,0.0,178.79132080078125,190.0,27022.451171875,0.0,1866.1148681640625,1.0,283.1499938964844,285.47613525390625,290.9739685058594,292.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,18383.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573354840278625,1.0,0.0,0.0,2.779658317565918,2.7796719074249268,5.155563940206775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.3876953125,0.0,662.9324340820312,1895.4371337890625,0.0,2089.2431640625,0.6898436546325684,1.0,0.0,3.0,1.0,0.0
12131100,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207458496094,0.8945451378822327,0.5340505838394165,0.4822913408279419,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207458496094,0.8952765464782715,0.5354390740394592,0.5090857744216919,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209899902344,0.713436484336853,0.2634431421756744,0.1875642836093902,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.666006326675415,0.2157269567251205,0.2089160084724426,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212341308594,0.6268779635429382,0.1781584173440933,0.8237088322639465,286.4208374023437,284.95001220703125,296.6000061035156,287.95556640625,296.5967712402344,297.30975341796875,286.42022705078125,1.0,0.5450064539909363,1.0,1.0,0.0,1.0,-2.655092477798462,2.6550869941711426,5.677085937350057e-06,2.055222749710083,0.9754407405853271,0.9754407405853271,0.0,180.39341735839844,190.0,27348.564453125,0.0,1885.431396484375,1.0,283.1499938964844,285.4495544433594,291.0027160644531,292.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,18982.3828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76204913854599,1.0,0.0,0.0,2.8466382026672363,2.846652269363404,5.4070187616162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.08544921875,0.0,710.2824096679688,1895.4371337890625,0.0,2130.5703125,0.7031140923500061,1.0,0.0,3.0,1.0,0.0
12131160,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41619873046875,0.8939369916915894,0.5355995297431946,0.4837279021739959,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41619873046875,0.8947765827178955,0.5371927618980408,0.5107828974723816,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.712943434715271,0.2641571462154388,0.1881035715341568,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.6657425761222839,0.2165130078792572,0.2097145169973373,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.6263809204101562,0.1785411238670349,0.8257051110267639,286.4162292480469,284.95001220703125,296.6759948730469,287.9830627441406,296.6728210449219,297.3067626953125,286.4160461425781,1.0,0.546944797039032,1.0,1.0,0.0,1.0,-2.662864923477173,2.6628592014312744,5.710393452318385e-06,2.0612494945526123,0.9851677417755128,0.9851677417755128,0.0,181.9989776611328,193.0,27639.056640625,0.0,1904.5506591796875,1.0,283.1499938964844,285.4322814941406,291.0293884277344,292.819580078125,293.1499938964844,293.1499938964844,283.1499938964844,19382.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666434049606323,1.0,0.0,0.0,2.8976082801818848,2.89762282371521,5.602381634162157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.365234375,0.0,747.4286499023438,1895.4371337890625,0.0,2171.090087890625,0.718043863773346,1.0,0.0,3.0,1.0,0.0
12131220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.8929619789123535,0.5380145311355591,0.4859785735607147,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.8939940929412842,0.5399776101112366,0.5134832262992859,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.7121490240097046,0.2652713358402252,0.1889485418796539,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.6653154492378235,0.2177467197179794,0.2109708786010742,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.6255704760551453,0.1791210621595382,0.8287568092346191,286.40252685546875,284.95001220703125,296.7945251464844,288.0243530273437,296.7914733886719,297.3019714355469,286.4022521972656,1.0,0.5499963760375977,1.0,1.0,0.0,1.0,-2.6750073432922363,2.675001621246338,5.762622095062397e-06,2.070664405822754,1.0,1.0,0.0,184.5574645996093,193.0,28125.34765625,0.0,1934.84521484375,1.0,283.1499938964844,285.3959350585937,291.0697937011719,292.89068603515625,293.1499938964844,293.1499938964844,283.1499938964844,20289.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739077210426331,1.0,0.0,0.0,2.996436834335327,2.9964523315429688,5.991058742438327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.744140625,0.0,823.8541259765625,1895.4371337890625,0.0,2235.61767578125,0.7388050556182861,1.0,0.0,3.0,1.0,0.0
12131280,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.8927156925201416,0.5386131405830383,0.4865316748619079,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.8938001394271851,0.5406751036643982,0.514155924320221,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40142822265625,0.7119479179382324,0.2655474245548248,0.1891564279794693,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.6652066707611084,0.2180528342723846,0.2112812101840973,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.6253639459609985,0.1792616546154022,0.8294932842254639,286.4013977050781,284.95001220703125,296.8236083984375,288.0341491699219,296.8205871582031,297.3008117675781,286.4012756347656,1.0,0.5507510900497437,1.0,1.0,0.0,1.0,-2.677988052368164,2.6779823303222656,5.775478257419309e-06,2.072974681854248,1.0,1.0,0.0,185.1967315673828,196.0,28234.609375,0.0,1942.370361328125,1.0,283.1499938964844,285.3900146484375,291.0790710449219,292.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,20499.255859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756654024124146,1.0,0.0,0.0,3.0153708457946777,3.01538634300232,6.067010644983384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.88525390625,0.0,839.27587890625,1895.4371337890625,0.0,2251.31103515625,0.746243953704834,1.0,0.0,3.0,1.0,0.0
12131340,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.8915113806724548,0.5415561199188232,0.4892585873603821,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.8928781151771545,0.5441583395004272,0.5175173282623291,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39312744140625,0.7109612226486206,0.266910046339035,0.1901838332414627,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.6646806597709656,0.2195669114589691,0.2128169685602188,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39306640625,0.6243372559547424,0.1799401193857193,0.8330607414245605,286.3931884765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9619445800781,297.2950744628906,286.3934326171875,1.0,0.5544732809066772,1.0,1.0,0.0,1.0,-2.69267201423645,2.6926660537719727,5.839013738295762e-06,2.084353446960449,1.0,1.0,0.0,188.3669891357422,199.0,28790.794921875,0.0,1979.752685546875,1.0,283.1499938964844,285.3572082519531,291.1223449707031,292.9854736328125,293.1499938964844,293.1499938964844,283.1499938964844,21933.607421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842506766319275,1.0,0.0,0.0,3.1194567680358887,3.119473457336426,6.493087312264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.5966796875,0.0,929.1885375976562,1895.4371337890625,0.0,2328.3876953125,0.7716546654701233,1.0,0.0,3.0,1.0,0.0
12131400,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.8915113806724548,0.5415561199188232,0.4892585873603821,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.8928781151771545,0.5441583395004272,0.5175173282623291,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39312744140625,0.7109612226486206,0.266910046339035,0.1901838332414627,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.6646806597709656,0.2195669114589691,0.2128169685602188,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39306640625,0.6243372559547424,0.1799401193857193,0.8330607414245605,286.3931884765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9619445800781,297.2950744628906,286.3934326171875,1.0,0.5544732809066772,1.0,1.0,0.0,1.0,-2.69267201423645,2.6926660537719727,5.839013738295762e-06,2.084353446960449,1.0,1.0,0.0,188.3669891357422,199.0,28790.794921875,0.0,1979.752685546875,1.0,283.1499938964844,285.3572082519531,291.1223449707031,292.9854736328125,293.1499938964844,293.1499938964844,283.1499938964844,21933.607421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842506766319275,1.0,0.0,0.0,3.1194567680358887,3.119473457336426,6.493087312264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.5966796875,0.0,929.1885375976562,1895.4371337890625,0.0,2328.3876953125,0.7716546654701233,1.0,0.0,3.0,1.0,0.0
12131460,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902893066406,0.8903802633285522,0.5444676280021667,0.491952121257782,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902893066406,0.8920632004737854,0.5476807951927185,0.5209082365036011,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.7100327014923096,0.2682725191116333,0.1912066042423248,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901062011719,0.6642109751701355,0.2210781127214431,0.2143442630767822,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.623345673084259,0.1806015819311142,0.8365213871002197,286.3902587890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0962219238281,297.2899169921875,286.3906555175781,1.0,0.5581350922584534,1.0,1.0,0.0,1.0,-2.707206964492798,2.7072010040283203,5.902235443500104e-06,2.095611333847046,1.0,1.0,0.0,191.49073791503903,202.0,29319.017578125,0.0,2017.04443359375,1.0,283.1499938964844,285.33135986328125,291.1594543457031,293.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,23279.21484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923567891120911,1.0,0.0,0.0,3.213720798492432,3.2137386798858643,6.891434054523415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.66015625,0.0,1015.9948120117188,1895.4371337890625,0.0,2401.760986328125,0.7947147488594055,1.0,0.0,3.0,1.0,0.0
12131520,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902893066406,0.8903802633285522,0.5444676280021667,0.491952121257782,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902893066406,0.8920632004737854,0.5476807951927185,0.5209082365036011,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.7100327014923096,0.2682725191116333,0.1912066042423248,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901062011719,0.6642109751701355,0.2210781127214431,0.2143442630767822,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.623345673084259,0.1806015819311142,0.8365213871002197,286.3902587890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0962219238281,297.2899169921875,286.3906555175781,1.0,0.5581350922584534,1.0,1.0,0.0,1.0,-2.707206964492798,2.7072010040283203,5.902235443500104e-06,2.095611333847046,1.0,1.0,0.0,191.49073791503903,202.0,29319.017578125,0.0,2017.04443359375,1.0,283.1499938964844,285.33135986328125,291.1594543457031,293.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,23279.21484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923567891120911,1.0,0.0,0.0,3.213720798492432,3.2137386798858643,6.891434054523415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.66015625,0.0,1015.9948120117188,1895.4371337890625,0.0,2401.760986328125,0.7947147488594055,1.0,0.0,3.0,1.0,0.0
12131580,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8893076777458191,0.5473377108573914,0.4946102797985077,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8913449645042419,0.5512420535087585,0.5243349671363831,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.7091597318649292,0.2696373760700226,0.192230150103569,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39013671875,0.6637958884239197,0.2225908190011978,0.2158711850643158,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900756835937,0.6223927140235901,0.1812535673379898,0.8399282693862915,286.3902893066406,284.95001220703125,297.2251892089844,288.15185546875,297.2226867675781,297.2851867675781,286.39080810546875,1.0,0.5617541670799255,1.0,1.0,0.0,1.0,-2.7216784954071045,2.721672534942627,5.965513992123306e-06,2.106817483901977,1.0,1.0,0.0,194.57977294921875,205.0,29822.07421875,0.0,2054.426513671875,1.0,283.1499938964844,285.31005859375,291.1904602050781,293.1190490722656,293.1499938964844,293.1499938964844,283.1499938964844,24557.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000991344451904,1.0,0.0,0.0,3.3007490634918213,3.3007678985595703,7.269730986081413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.07177734375,0.0,1100.7906494140625,1895.4371337890625,0.0,2472.33154296875,0.8160277009010315,1.0,0.0,3.0,1.0,0.0
12131640,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8893076777458191,0.5473377108573914,0.4946102797985077,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8913449645042419,0.5512420535087585,0.5243349671363831,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.7091597318649292,0.2696373760700226,0.192230150103569,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39013671875,0.6637958884239197,0.2225908190011978,0.2158711850643158,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900756835937,0.6223927140235901,0.1812535673379898,0.8399282693862915,286.3902893066406,284.95001220703125,297.2251892089844,288.15185546875,297.2226867675781,297.2851867675781,286.39080810546875,1.0,0.5617541670799255,1.0,1.0,0.0,1.0,-2.7216784954071045,2.721672534942627,5.965513992123306e-06,2.106817483901977,1.0,1.0,0.0,194.57977294921875,205.0,29822.07421875,0.0,2054.426513671875,1.0,283.1499938964844,285.31005859375,291.1904602050781,293.1190490722656,293.1499938964844,293.1499938964844,283.1499938964844,24557.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000991344451904,1.0,0.0,0.0,3.3007490634918213,3.3007678985595703,7.269730986081413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.07177734375,0.0,1100.7906494140625,1895.4371337890625,0.0,2472.33154296875,0.8160277009010315,1.0,0.0,3.0,1.0,0.0
12131700,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883972167969,0.8887889385223389,0.5487517714500427,0.4959258139133453,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883972167969,0.8910178542137146,0.5530340671539307,0.5260623097419739,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.7087416648864746,0.270319253206253,0.1927427798509597,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.6636067032814026,0.2233470976352691,0.2166355401277542,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.6219294667243958,0.1815760880708694,0.8416188359260559,286.3883972167969,284.95001220703125,297.2851867675781,288.1656188964844,297.28277587890625,297.282958984375,286.3885803222656,1.0,0.5635511875152588,1.0,1.0,0.0,1.0,-2.728901624679565,2.728895664215088,5.997223070153268e-06,2.112410306930542,1.0,1.0,0.0,196.11476135253903,205.0,30077.138671875,0.0,2073.18359375,1.0,283.1499938964844,285.2967834472656,291.20379638671875,293.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,25298.001953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038923740386963,1.0,0.0,0.0,3.3501718044281006,3.350191116333008,7.489063023058407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.43212890625,0.0,1150.98193359375,1895.4371337890625,0.0,2507.0654296875,0.8253411054611206,1.0,0.0,3.0,1.0,0.0
12131760,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.887742280960083,0.5501338839530945,0.4972374141216278,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.8901722431182861,0.5548137426376343,0.5278077721595764,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916320800781,0.7079042196273804,0.2709817588329315,0.1932646483182907,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.6630345582962036,0.2240843027830124,0.2174135744571685,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915405273437,0.6211373209953308,0.1818770319223404,0.8433652520179749,286.3916931152344,284.95001220703125,297.34295654296875,288.17755126953125,297.3328857421875,297.2806396484375,286.3919677734375,1.0,0.5652493834495544,1.0,1.0,0.2000000029802322,1.0,-2.736236810684204,2.3653247356414795,0.3709119856357574,1.7489515542984009,1.0,1.0,0.0,197.93223571777344,208.0,30290.99609375,0.0,2091.503173828125,1.0,283.1499938964844,285.29119873046875,291.2148742675781,293.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,25785.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807584822177887,1.0,0.0,0.0,3.382329225540161,3.3823490142822266,7.633523750882887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.322265625,0.0,1184.4449462890625,1895.4371337890625,0.0,2540.9697265625,0.8360239267349243,1.0,0.0,3.0,1.0,0.0
12131820,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.8859394192695618,0.55269455909729,0.4996872842311859,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.8887999653816223,0.558246910572052,0.5311721563339233,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803100585937,0.7064658403396606,0.2722439765930176,0.1942454278469085,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38037109375,0.6620988249778748,0.2255063503980636,0.2188882082700729,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804626464844,0.6197255849838257,0.1824431270360946,0.8465287089347839,286.38018798828125,284.95001220703125,297.4495544433594,288.1954345703125,297.3667907714844,297.2767028808594,286.3797912597656,1.0,0.5684135556221008,1.0,1.0,0.5926954746246338,1.0,-2.749961376190185,1.4402499198913574,1.3097115755081177,0.8231383562088013,1.0,1.0,0.0,201.2790679931641,208.0,30589.734375,0.0,2125.743896484375,1.0,283.1499938964844,285.2650146484375,291.2297668457031,293.21295166015625,293.1499938964844,293.1499938964844,283.1499938964844,26964.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144178986549377,1.0,0.0,0.0,3.458768606185913,3.458789348602295,7.982452530086448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.818359375,0.0,1266.577880859375,1895.4371337890625,0.0,2603.935302734375,0.851779580116272,1.0,0.0,3.0,1.0,0.0
12131880,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799743652344,0.8859162330627441,0.5527400374412537,0.4997304677963257,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799743652344,0.8887854814529419,0.5583099722862244,0.5312334299087524,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.380126953125,0.7064478993415833,0.2722670435905456,0.1942630261182785,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.6620895266532898,0.2255326062440872,0.2189149856567382,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802490234375,0.6197063326835632,0.1824535280466079,0.846584677696228,286.3800048828125,284.95001220703125,297.4514465332031,288.1957092285156,297.3671264648437,297.276611328125,286.3796081542969,1.0,0.5684727430343628,1.0,1.0,0.6000000238418579,1.0,-2.7502074241638184,1.4305007457733154,1.3197067975997925,0.8133475184440613,1.0,1.0,0.0,201.334701538086,211.0,30593.740234375,0.0,2126.37841796875,1.0,283.1499938964844,285.2646789550781,291.2299194335937,293.2134094238281,293.1499938964844,293.1499938964844,283.1499938964844,26980.044921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145313858985901,1.0,0.0,0.0,3.459754705429077,3.45977520942688,7.987004551068821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0712890625,0.0,1267.661376953125,1895.4371337890625,0.0,2604.9833984375,0.855014979839325,1.0,0.0,3.0,1.0,0.0
12131940,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.885320246219635,0.5539893507957458,0.5009246468544006,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.8884479403495789,0.5600802898406982,0.5329605937004089,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.7059952020645142,0.2729082703590393,0.1947554945945739,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.6618809103965759,0.2262697666883468,0.2196692377328872,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.6192049384117126,0.1827403753995895,0.8481447100639343,286.3692321777344,284.95001220703125,297.5039978027344,288.2019958496094,297.3812866210937,297.2745666503906,286.3687438964844,1.0,0.5701696276664734,1.0,1.0,0.8080000281333923,1.0,-2.757089376449585,1.2921561002731323,1.464933156967163,0.6736355423927307,1.0,1.0,0.0,202.87527465820312,211.0,30742.31640625,0.0,2144.51513671875,1.0,283.1499938964844,285.246826171875,291.2333068847656,293.2271423339844,293.1499938964844,293.1499938964844,283.1499938964844,27713.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176525831222534,1.0,0.0,0.0,3.506474494934082,3.506495714187622,8.20417028535303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.708984375,0.0,1319.712890625,1895.4371337890625,0.0,2633.836181640625,0.8636658787727356,1.0,0.0,3.0,1.0,0.0
12132000,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.8847725987434387,0.5551066398620605,0.5019747614860535,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.8881534337997437,0.5616998076438904,0.5345279574394226,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655700683594,0.7055872082710266,0.2734874784946441,0.1951964348554611,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656005859375,0.6616988182067871,0.2269405126571655,0.2203523814678192,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.6187496781349182,0.1829946339130401,0.8495264053344727,286.3655090332031,284.95001220703125,297.54998779296875,288.2057800292969,297.39910888671875,297.2725524902344,286.3653564453125,1.0,0.5717433094978333,1.0,1.0,1.0,1.0,-2.7632460594177246,1.2693307399749756,1.4939154386520386,0.6494608521461487,1.0,1.0,0.0,204.29244995117188,214.0,30865.435546875,0.0,2161.274169921875,1.0,283.1499938964844,285.2383728027344,291.2342834472656,293.2359924316406,293.1499938964844,293.1499938964844,283.1499938964844,28149.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202367424964905,1.0,0.0,0.0,3.53393030166626,3.533951759338379,8.333150844919146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.62548828125,0.0,1350.9564208984375,1895.4371337890625,0.0,2657.762939453125,0.8732182383537292,1.0,0.0,3.0,1.0,0.0
12132060,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.8835830092430115,0.5573579668998718,0.5040926933288574,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.8875164985656738,0.565055787563324,0.5377739071846008,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.7047062516212463,0.2746675014495849,0.1960967034101486,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.6612885594367981,0.2283151149749755,0.2217551469802856,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.6177635788917542,0.1834949553012848,0.8522831797599792,286.3542785644531,284.95001220703125,297.6420593261719,288.2116394042969,297.4366455078125,297.26806640625,286.35418701171875,1.0,0.5750244855880737,0.8033053874969482,0.8033053874969482,1.0,1.0,-2.775773286819458,1.25752854347229,1.518244743347168,0.634878933429718,1.0,1.0,0.0,207.2790679931641,217.0,31142.1171875,0.0,2196.2744140625,1.0,283.1499938964844,285.2151794433594,291.23492431640625,293.2535705566406,293.1499938964844,293.1499938964844,283.1499938964844,29301.013671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249199986457825,1.0,0.0,0.0,3.6054983139038086,3.605520725250244,8.674089144733443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.72900390625,0.0,1434.7076416015625,1895.4371337890625,0.0,2701.208740234375,0.8907887935638428,1.0,0.0,3.0,1.0,0.0
12132120,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.8835830092430115,0.5573579668998718,0.5040926933288574,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.8875164985656738,0.565055787563324,0.5377739071846008,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.7047062516212463,0.2746675014495849,0.1960967034101486,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.6612885594367981,0.2283151149749755,0.2217551469802856,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.6177635788917542,0.1834949553012848,0.8522831797599792,286.3542785644531,284.95001220703125,297.6420593261719,288.2116394042969,297.4366455078125,297.26806640625,286.35418701171875,1.0,0.5750244855880737,0.8033053874969482,0.8033053874969482,1.0,1.0,-2.775773286819458,1.25752854347229,1.518244743347168,0.634878933429718,1.0,1.0,0.0,207.2790679931641,217.0,31142.1171875,0.0,2196.2744140625,1.0,283.1499938964844,285.2151794433594,291.23492431640625,293.2535705566406,293.1499938964844,293.1499938964844,283.1499938964844,29301.013671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249199986457825,1.0,0.0,0.0,3.6054983139038086,3.605520725250244,8.674089144733443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.72900390625,0.0,1434.7076416015625,1895.4371337890625,0.0,2701.208740234375,0.8907887935638428,1.0,0.0,3.0,1.0,0.0
12132180,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8823397755622864,0.5595056414604187,0.5061239004135132,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8868615627288818,0.5683936476707458,0.541005551815033,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.703793466091156,0.2758144736289978,0.1969756186008453,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.6608445048332214,0.2296606302261352,0.2231325954198837,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.6167292594909668,0.1839555650949478,0.8548728227615356,286.342041015625,284.95001220703125,297.73162841796875,288.21734619140625,297.4601135253906,297.2632751464844,286.3417663574219,1.0,0.5783010721206665,0.6066107749938965,0.6066107749938965,1.0,1.0,-2.787921190261841,1.1735206842422483,1.6144003868103027,0.5482734441757202,1.0,1.0,0.0,210.2812347412109,220.0,31384.337890625,0.0,2231.32177734375,1.0,283.1499938964844,285.1920471191406,291.2364807128906,293.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,30440.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287493586540222,1.0,0.0,0.0,3.674920320510864,3.674943447113037,9.011334896058544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.32568359375,0.0,1519.1873779296875,1895.4371337890625,0.0,2736.806640625,0.9078372716903688,1.0,0.0,3.0,1.0,0.0
12132240,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8823397755622864,0.5595056414604187,0.5061239004135132,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8868615627288818,0.5683936476707458,0.541005551815033,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.703793466091156,0.2758144736289978,0.1969756186008453,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.6608445048332214,0.2296606302261352,0.2231325954198837,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.6167292594909668,0.1839555650949478,0.8548728227615356,286.342041015625,284.95001220703125,297.73162841796875,288.21734619140625,297.4601135253906,297.2632751464844,286.3417663574219,1.0,0.5783010721206665,0.6066107749938965,0.6066107749938965,1.0,1.0,-2.787921190261841,1.1735206842422483,1.6144003868103027,0.5482734441757202,1.0,1.0,0.0,210.2812347412109,220.0,31384.337890625,0.0,2231.32177734375,1.0,283.1499938964844,285.1920471191406,291.2364807128906,293.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,30440.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287493586540222,1.0,0.0,0.0,3.674920320510864,3.674943447113037,9.011334896058544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.32568359375,0.0,1519.1873779296875,1895.4371337890625,0.0,2736.806640625,0.9078372716903688,1.0,0.0,3.0,1.0,0.0
12132300,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.8817140460014343,0.560520350933075,0.5070981383323669,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.8865455389022827,0.5700427293777466,0.5426106452941895,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311462402344,0.7033397555351257,0.2763688862323761,0.1974048465490341,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.6606232523918152,0.2303175926208496,0.2238093167543411,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.616205096244812,0.1841669380664825,0.8560939431190491,286.3309631347656,284.95001220703125,297.77545166015625,288.2201538085937,297.4544982910156,297.2607421875,286.33013916015625,1.0,0.5799486041069031,0.5082634687423706,0.5082634687423706,1.0,1.0,-2.7938168048858643,1.0496509075164795,1.7441658973693848,0.4232323467731476,1.0,1.0,0.0,211.7562713623047,220.0,31477.8671875,0.0,2248.912841796875,1.0,283.1499938964844,285.17559814453125,291.2376708984375,293.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,31138.623046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830419659614563,1.0,0.0,0.0,3.716838359832764,3.716862201690674,9.218084073836508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.6220703125,0.0,1571.76904296875,1895.4371337890625,0.0,2752.3525390625,0.9153224229812622,1.0,0.0,3.0,1.0,0.0
12132360,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255920410156,0.8809832334518433,0.5614911913871765,0.5080275535583496,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255920410156,0.8861375451087952,0.5716747045516968,0.5441970825195312,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256530761719,0.7028077840805054,0.2769096493721008,0.1978242248296737,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32568359375,0.6603312492370605,0.2309636771678924,0.2244763225317001,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257141113281,0.6156120896339417,0.1843653619289398,0.8572624921798706,286.3256225585937,284.95001220703125,297.8186340332031,288.2229309082031,297.46630859375,297.2581481933594,286.3255310058594,1.0,0.5815630555152893,0.5096959471702576,0.5096959471702576,1.0,1.0,-2.7995522022247314,1.043663501739502,1.7558887004852295,0.4159492552280426,1.0,1.0,0.0,213.34054565429688,223.0,31576.337890625,0.0,2266.261962890625,1.0,283.1499938964844,285.1672058105469,291.2382202148437,293.2831420898437,293.1499938964844,293.1499938964844,283.1499938964844,31570.486328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318379521369934,1.0,0.0,0.0,3.7425241470336914,3.7425482273101807,9.345930038762162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.7861328125,0.0,1604.5806884765625,1895.4371337890625,0.0,2765.5615234375,0.9244429469108582,1.0,0.0,3.0,1.0,0.0
12132420,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.8795297741889954,0.5633749961853027,0.5098212361335754,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.8853561878204346,0.5749409794807434,0.5473606586456299,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31573486328125,0.7017644047737122,0.2779821753501892,0.1986514329910278,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157653808594,0.6597622632980347,0.2322457879781723,0.2257955819368362,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.6144207119941711,0.1847424805164337,0.859489381313324,286.31573486328125,284.95001220703125,297.9031677246094,288.2284545898437,297.495849609375,297.2530517578125,286.3156433105469,1.0,0.5847368240356445,0.512561023235321,0.512561023235321,1.0,1.0,-2.810766220092773,1.05327045917511,1.757495641708374,0.4230367839336395,1.0,1.0,0.0,216.4911651611328,226.0,31814.73046875,0.0,2300.518798828125,1.0,283.1499938964844,285.14715576171875,291.2422180175781,293.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,32694.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345662951469421,1.0,0.0,0.0,3.80854845046997,3.808573484420776,9.678593642092892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7509765625,0.0,1691.01025390625,1895.4371337890625,0.0,2790.9931640625,0.9406629800796508,1.0,0.0,3.0,1.0,0.0
