time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132480,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.8795297741889954,0.5633749961853027,0.5098212361335754,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.8853561878204346,0.5749409794807434,0.5473606586456299,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31573486328125,0.7017644047737122,0.2779821753501892,0.1986514329910278,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157653808594,0.6597622632980347,0.2322457879781723,0.2257955819368362,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.6144207119941711,0.1847424805164337,0.859489381313324,286.31573486328125,284.95001220703125,297.9031677246094,288.2284545898437,297.495849609375,297.2530517578125,286.3156433105469,1.0,0.5847368240356445,0.512561023235321,0.512561023235321,1.0,1.0,-2.810766220092773,1.05327045917511,1.757495641708374,0.4230367839336395,1.0,1.0,0.0,216.4911651611328,226.0,31814.73046875,0.0,2300.518798828125,1.0,283.1499938964844,285.14715576171875,291.2422180175781,293.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,32694.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345662951469421,1.0,0.0,0.0,3.80854845046997,3.808573484420776,9.678593642092892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7509765625,0.0,1691.01025390625,1895.4371337890625,0.0,2790.9931640625,0.9406629800796508,1.0,0.0,3.0,1.0,0.0
12132540,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.8780938386917114,0.5651674866676331,0.5115378499031067,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.8846285939216614,0.5782070159912109,0.5505250692367554,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.700758159160614,0.279043585062027,0.1994706094264984,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.6592220664024353,0.2335168421268463,0.2271033823490142,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.6132301688194275,0.1850966364145279,0.8616069555282593,286.3065490722656,284.95001220703125,297.9851989746094,288.2338562011719,297.5248107910156,297.2479858398437,286.3064880371094,1.0,0.5878527760505676,0.5154260396957397,0.5154260396957397,1.0,1.0,-2.8217339515686035,1.0627363920211792,1.7589975595474243,0.4300342202186584,1.0,1.0,0.0,219.6114196777344,229.0,32047.451171875,0.0,2334.4443359375,1.0,283.1499938964844,285.1281433105469,291.247802734375,293.3193664550781,293.1499938964844,293.1499938964844,283.04998779296875,33813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373726606369019,1.0,0.0,0.0,3.873169660568237,3.87319540977478,1.000982024379482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.5087890625,0.0,1778.555419921875,1895.4371337890625,0.0,2817.177978515625,0.9555402994155884,1.0,0.0,3.0,1.0,0.0
12132600,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.8780938386917114,0.5651674866676331,0.5115378499031067,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.8846285939216614,0.5782070159912109,0.5505250692367554,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.700758159160614,0.279043585062027,0.1994706094264984,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.6592220664024353,0.2335168421268463,0.2271033823490142,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.6132301688194275,0.1850966364145279,0.8616069555282593,286.3065490722656,284.95001220703125,297.9851989746094,288.2338562011719,297.5248107910156,297.2479858398437,286.3064880371094,1.0,0.5878527760505676,0.5154260396957397,0.5154260396957397,1.0,1.0,-2.8217339515686035,1.0627363920211792,1.7589975595474243,0.4300342202186584,1.0,1.0,0.0,219.6114196777344,229.0,32047.451171875,0.0,2334.4443359375,1.0,283.1499938964844,285.1281433105469,291.247802734375,293.3193664550781,293.1499938964844,293.1499938964844,283.04998779296875,33813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373726606369019,1.0,0.0,0.0,3.873169660568237,3.87319540977478,1.000982024379482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.5087890625,0.0,1778.555419921875,1895.4371337890625,0.0,2817.177978515625,0.9555402994155884,1.0,0.0,3.0,1.0,0.0
12132660,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.8762656450271606,0.5663133859634399,0.5128456950187683,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.8835970163345337,0.5810600519180298,0.5534411072731018,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.6994741559028625,0.2798434793949127,0.200174480676651,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.6584420800209045,0.2345879822969436,0.2282944768667221,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.6117783188819885,0.1852616071701049,0.8631922006607056,286.2247314453125,284.95001220703125,298.0647277832031,288.2391967773437,297.5491943359375,297.2396545410156,286.22412109375,1.0,0.5908485651016235,0.5142146944999695,0.5142146944999695,1.0,1.0,-2.830996513366699,1.064836025238037,1.7661603689193726,0.4300848841667175,1.0,1.0,0.0,222.8949584960937,232.0,32464.796875,0.0,2366.433837890625,1.0,283.05206298828125,285.029541015625,291.26953125,293.3795166015625,293.1499938964844,293.1499938964844,282.75,34751.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449276089668274,1.0,0.0,0.0,3.92655086517334,3.92657732963562,1.0287639042871888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.46484375,0.0,1853.11181640625,1895.4371337890625,0.0,2887.786376953125,0.9665712118148804,1.0,0.0,3.0,1.0,0.0
12132720,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.8762656450271606,0.5663133859634399,0.5128456950187683,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.8835970163345337,0.5810600519180298,0.5534411072731018,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.6994741559028625,0.2798434793949127,0.200174480676651,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.6584420800209045,0.2345879822969436,0.2282944768667221,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.6117783188819885,0.1852616071701049,0.8631922006607056,286.2247314453125,284.95001220703125,298.0647277832031,288.2391967773437,297.5491943359375,297.2396545410156,286.22412109375,1.0,0.5908485651016235,0.5142146944999695,0.5142146944999695,1.0,1.0,-2.830996513366699,1.064836025238037,1.7661603689193726,0.4300848841667175,1.0,1.0,0.0,222.8949584960937,232.0,32464.796875,0.0,2366.433837890625,1.0,283.05206298828125,285.029541015625,291.26953125,293.3795166015625,293.1499938964844,293.1499938964844,282.75,34751.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449276089668274,1.0,0.0,0.0,3.92655086517334,3.92657732963562,1.0287639042871888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.46484375,0.0,1853.11181640625,1895.4371337890625,0.0,2887.786376953125,0.9665712118148804,1.0,0.0,3.0,1.0,0.0
12132780,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8731499910354614,0.5658329725265503,0.5129682421684265,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8814488649368286,0.5827028751373291,0.5554589033126831,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.697160005569458,0.2798707187175751,0.2004624009132385,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.6567724943161011,0.2350507974624633,0.2290517091751098,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.6093711256980896,0.1848530173301696,0.8628513813018799,285.99285888671875,284.95001220703125,298.1418151855469,288.2444763183594,297.5666809082031,297.2223205566406,285.9911499023437,1.0,0.5934584736824036,0.5130033493041992,0.5130033493041992,1.0,1.0,-2.834423780441284,1.064223289489746,1.770200490951538,0.4287854731082916,1.0,1.0,0.0,226.73768615722656,235.0,33235.3515625,0.0,2391.019775390625,1.0,282.7560119628906,284.7675170898437,291.3047180175781,293.4921875,293.1499938964844,293.1499938964844,282.45001220703125,35254.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611737489700317,1.0,0.0,0.0,3.954857110977173,3.9548840522766113,1.0436499451316197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.68017578125,0.0,1893.4783935546875,1895.4371337890625,0.0,3040.013916015625,0.973305642604828,1.0,0.0,3.0,1.0,0.0
12132840,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8731499910354614,0.5658329725265503,0.5129682421684265,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8814488649368286,0.5827028751373291,0.5554589033126831,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.697160005569458,0.2798707187175751,0.2004624009132385,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.6567724943161011,0.2350507974624633,0.2290517091751098,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.6093711256980896,0.1848530173301696,0.8628513813018799,285.99285888671875,284.95001220703125,298.1418151855469,288.2444763183594,297.5666809082031,297.2223205566406,285.9911499023437,1.0,0.5934584736824036,0.5130033493041992,0.5130033493041992,1.0,1.0,-2.834423780441284,1.064223289489746,1.770200490951538,0.4287854731082916,1.0,1.0,0.0,226.73768615722656,235.0,33235.3515625,0.0,2391.019775390625,1.0,282.7560119628906,284.7675170898437,291.3047180175781,293.4921875,293.1499938964844,293.1499938964844,282.45001220703125,35254.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611737489700317,1.0,0.0,0.0,3.954857110977173,3.9548840522766113,1.0436499451316197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.68017578125,0.0,1893.4783935546875,1895.4371337890625,0.0,3040.013916015625,0.973305642604828,1.0,0.0,3.0,1.0,0.0
12132900,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8712046146392822,0.5651293992996216,0.5126221179962158,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8800184726715088,0.5831389427185059,0.5561131238937378,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.6956458687782288,0.2796217501163482,0.200428158044815,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.6556230187416077,0.2350595295429229,0.2292292118072509,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.6077925562858582,0.1844221949577331,0.8617104291915894,285.81207275390625,284.95001220703125,298.1794128417969,288.2471008300781,297.5736389160156,297.2115173339844,285.8011779785156,1.0,0.5945417284965515,0.5123976469039917,0.5123976469039917,1.0,1.0,-2.8335983753204346,1.0628411769866943,1.770757079124451,0.4276123344898224,1.0,1.0,0.0,228.790771484375,235.0,33892.16796875,0.0,2399.488525390625,1.0,282.4935913085937,284.55548095703125,291.3344421386719,293.62237548828125,293.1499938964844,293.1499938964844,282.45001220703125,35424.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713500499725342,1.0,0.0,0.0,3.96437931060791,3.964406490325928,1.0486817245691782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.35693359375,0.0,1907.1884765625,1895.4371337890625,0.0,3135.474365234375,0.975570797920227,1.0,0.0,3.0,1.0,0.0
12132960,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.8688883781433105,0.5641747713088989,0.5118770003318787,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8782601952552795,0.5833572745323181,0.5564424395561218,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.6938112378120422,0.2792162001132965,0.2002383768558502,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.6541974544525146,0.2349289655685424,0.2292341887950897,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.6058872938156128,0.183843731880188,0.8597733974456787,285.7523498535156,284.95001220703125,298.2164001464844,288.2497253417969,297.5795593261719,297.1994323730469,285.75054931640625,1.0,0.5954391956329346,0.511803150177002,0.511803150177002,1.0,1.0,-2.8305509090423584,1.0605379343032837,1.7700129747390747,0.4260099232196808,1.0,1.0,0.0,230.974365234375,238.0,33917.90625,0.0,2404.657958984375,1.0,282.45587158203125,284.4998779296875,291.3010559082031,293.5393981933594,293.1499938964844,293.1499938964844,282.1499938964844,35555.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749719262123108,1.0,0.0,0.0,3.971726655960083,3.9717538356781006,1.0525723155296871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.01318359375,0.0,1917.8118896484373,1895.4371337890625,0.0,3169.443359375,0.9773184657096864,1.0,0.0,3.0,1.0,0.0
12133020,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8642632365226746,0.5618085265159607,0.5100890398025513,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8747446537017822,0.5834259390830994,0.5568089485168457,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.6900548934936523,0.2781441211700439,0.1996892094612121,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.6512579917907715,0.2344194650650024,0.2290152907371521,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51123046875,0.6018204689025879,0.1824186891317367,0.8546610474586487,285.5099792480469,284.95001220703125,298.2885131835937,288.2549133300781,297.5904846191406,297.1752319335937,285.5080871582031,1.0,0.5968294739723206,0.5106141567230225,0.5106141567230225,1.0,1.0,-2.8217790126800537,1.0548056364059448,1.7669734954833984,0.4222479164600372,1.0,1.0,0.0,235.16427612304688,241.0,34538.13671875,0.0,2409.377685546875,1.0,282.1558837890625,284.23199462890625,291.2906188964844,293.5680236816406,293.1499938964844,293.1499938964844,281.8500061035156,35735.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852676153182983,1.0,0.0,0.0,3.981764078140259,3.981791496276856,1.057899339684809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.04931640625,0.0,1932.38916015625,1895.4371337890625,0.0,3265.924072265625,0.9797059893608092,1.0,0.0,3.0,1.0,0.0
12133080,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8642632365226746,0.5618085265159607,0.5100890398025513,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8747446537017822,0.5834259390830994,0.5568089485168457,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.6900548934936523,0.2781441211700439,0.1996892094612121,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.6512579917907715,0.2344194650650024,0.2290152907371521,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51123046875,0.6018204689025879,0.1824186891317367,0.8546610474586487,285.5099792480469,284.95001220703125,298.2885131835937,288.2549133300781,297.5904846191406,297.1752319335937,285.5080871582031,1.0,0.5968294739723206,0.5106141567230225,0.5106141567230225,1.0,1.0,-2.8217790126800537,1.0548056364059448,1.7669734954833984,0.4222479164600372,1.0,1.0,0.0,235.16427612304688,241.0,34538.13671875,0.0,2409.377685546875,1.0,282.1558837890625,284.23199462890625,291.2906188964844,293.5680236816406,293.1499938964844,293.1499938964844,281.8500061035156,35735.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852676153182983,1.0,0.0,0.0,3.981764078140259,3.981791496276856,1.057899339684809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.04931640625,0.0,1932.38916015625,1895.4371337890625,0.0,3265.924072265625,0.9797059893608092,1.0,0.0,3.0,1.0,0.0
12133140,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.8615192174911499,0.5600842833518982,0.5088374018669128,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.8726752400398254,0.5832467079162598,0.5568776726722717,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.6877924799919128,0.2773535251617431,0.1992751657962799,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.649482011795044,0.2339754700660705,0.2287671566009521,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.5992709398269653,0.1814203113317489,0.8509713411331177,285.3046875,284.95001220703125,298.33062744140625,288.2580261230469,297.5965881347656,297.160888671875,285.2969970703125,1.0,0.5974332094192505,0.5099007487297058,0.5099007487297058,1.0,1.0,-2.815129518508911,1.0507820844650269,1.7643474340438845,0.41970956325531,1.0,1.0,0.0,237.54884338378903,241.0,35139.32421875,0.0,2409.119873046875,1.0,281.87890625,283.9986267089844,291.3130187988281,293.6672668457031,293.1499938964844,293.1499938964844,281.8500061035156,35806.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930689096450806,1.0,0.0,0.0,3.985708475112915,3.985735893249512,1.0599962934065843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.72705078125,0.0,1938.1375732421875,1895.4371337890625,0.0,3338.8955078125,0.980644166469574,1.0,0.0,3.0,1.0,0.0
12133200,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.8595288395881653,0.5588644742965698,0.5077680945396423,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.8711685538291931,0.5830775499343872,0.5567538142204285,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.6861559152603149,0.2767862379550934,0.198921650648117,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.6481934189796448,0.2336373031139373,0.2285147309303283,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.5974245071411133,0.1807065457105636,0.8481279015541077,285.26641845703125,284.95001220703125,298.35821533203125,288.26007080078125,297.6005249023437,297.1514892578125,285.2646179199219,1.0,0.5977259874343872,0.5094251036643982,0.5094251036643982,1.0,1.0,-2.8095502853393555,1.0476188659667969,1.761931538581848,0.4177788197994232,1.0,1.0,0.0,239.17306518554688,244.0,35121.2734375,0.0,2407.091552734375,1.0,281.8558349609375,283.9635925292969,291.28497314453125,293.5968322753906,293.1499938964844,293.1499938964844,281.54998779296875,35842.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933368921279907,1.0,0.0,0.0,3.9877309799194336,3.9877583980560303,1.0610722256387817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.10888671875,0.0,1941.0894775390625,1895.4371337890625,0.0,3341.399658203125,0.9811251759529114,1.0,0.0,3.0,1.0,0.0
12133260,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8548951745033264,0.5556282997131348,0.5051087737083435,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8677420616149902,0.5825803875923157,0.5564789772033691,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6823302507400513,0.2753239572048187,0.1980394273996353,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6451928019523621,0.2327354699373245,0.2278522402048111,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5929254293441772,0.1788636744022369,0.8407703042030334,285.0539855957031,284.95001220703125,298.4254455566406,288.26519775390625,297.6112670898437,297.1301574707031,285.0522766113281,1.0,0.5982546210289001,0.5086552500724792,0.5086552500724792,1.0,1.0,-2.795325756072998,1.040295124053955,1.7550307512283323,0.4135798215866089,1.0,1.0,0.0,242.9134826660156,247.0,35916.70703125,0.0,2400.002197265625,1.0,281.5558166503906,283.7092590332031,291.2890319824219,293.64508056640625,293.1499938964844,293.1499938964844,281.25,35906.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010679721832277,1.0,0.0,0.0,3.991275787353516,3.991303205490112,1.0629595408317982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.66064453125,0.0,1946.2706298828125,1895.4371337890625,0.0,3413.53759765625,0.9819682836532592,1.0,0.0,3.0,1.0,0.0
12133320,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8548951745033264,0.5556282997131348,0.5051087737083435,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8677420616149902,0.5825803875923157,0.5564789772033691,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6823302507400513,0.2753239572048187,0.1980394273996353,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6451928019523621,0.2327354699373245,0.2278522402048111,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5929254293441772,0.1788636744022369,0.8407703042030334,285.0539855957031,284.95001220703125,298.4254455566406,288.26519775390625,297.6112670898437,297.1301574707031,285.0522766113281,1.0,0.5982546210289001,0.5086552500724792,0.5086552500724792,1.0,1.0,-2.795325756072998,1.040295124053955,1.7550307512283323,0.4135798215866089,1.0,1.0,0.0,242.9134826660156,247.0,35916.70703125,0.0,2400.002197265625,1.0,281.5558166503906,283.7092590332031,291.2890319824219,293.64508056640625,293.1499938964844,293.1499938964844,281.25,35906.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010679721832277,1.0,0.0,0.0,3.991275787353516,3.991303205490112,1.0629595408317982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.66064453125,0.0,1946.2706298828125,1895.4371337890625,0.0,3413.53759765625,0.9819682836532592,1.0,0.0,3.0,1.0,0.0
12133380,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8503527641296387,0.5519977807998657,0.5021290183067322,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8645002841949463,0.5819474458694458,0.5560882687568665,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.678641140460968,0.2737844288349151,0.1971039474010467,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6423152089118958,0.2317538261413574,0.2271091938018798,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.5884419679641724,0.1769573837518692,0.8330759406089783,284.8409423828125,284.95001220703125,298.490234375,288.270263671875,297.62261962890625,297.1114807128906,284.8392333984375,1.0,0.5985400080680847,0.5078853368759155,0.5078853368759155,1.0,1.0,-2.7800116539001465,1.0325416326522827,1.747470140457153,0.4091803431510925,0.9975846409797668,0.9975846409797668,0.0,246.425521850586,250.0,36686.6640625,0.0,2389.942138671875,1.0,281.2557983398437,283.4552307128906,291.2967834472656,293.70001220703125,293.1499938964844,293.1499938964844,280.95001220703125,36011.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094786643981934,1.0,0.0,0.0,3.991469144821167,3.991496562957764,1.063062541106774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.587890625,0.0,1947.380126953125,1895.4371337890625,0.0,3491.7646484375,0.9820672869682312,1.0,0.0,3.0,1.0,0.0
12133440,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8503527641296387,0.5519977807998657,0.5021290183067322,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8645002841949463,0.5819474458694458,0.5560882687568665,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.678641140460968,0.2737844288349151,0.1971039474010467,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6423152089118958,0.2317538261413574,0.2271091938018798,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.5884419679641724,0.1769573837518692,0.8330759406089783,284.8409423828125,284.95001220703125,298.490234375,288.270263671875,297.62261962890625,297.1114807128906,284.8392333984375,1.0,0.5985400080680847,0.5078853368759155,0.5078853368759155,1.0,1.0,-2.7800116539001465,1.0325416326522827,1.747470140457153,0.4091803431510925,0.9975846409797668,0.9975846409797668,0.0,246.425521850586,250.0,36686.6640625,0.0,2389.942138671875,1.0,281.2557983398437,283.4552307128906,291.2967834472656,293.70001220703125,293.1499938964844,293.1499938964844,280.95001220703125,36011.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094786643981934,1.0,0.0,0.0,3.991469144821167,3.991496562957764,1.063062541106774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.587890625,0.0,1947.380126953125,1895.4371337890625,0.0,3491.7646484375,0.9820672869682312,1.0,0.0,3.0,1.0,0.0
12133500,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.8481624126434326,0.5500727295875549,0.5005911588668823,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8629786968231201,0.5815830230712891,0.5558919310569763,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.6768783330917358,0.2729902863502502,0.1966346651315689,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.6409465074539185,0.2312398701906204,0.2267287224531173,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.5862379670143127,0.1759853661060333,0.8291850686073303,284.68170166015625,284.95001220703125,298.521728515625,288.2727966308594,297.6285705566406,297.1031799316406,284.6722717285156,1.0,0.5986208915710449,0.507500410079956,0.507500410079956,1.0,1.0,-2.772230863571167,1.0286152362823486,1.7436156272888184,0.4069507420063019,0.9942498207092284,0.9942498207092284,0.0,248.0884552001953,250.0,37470.33984375,0.0,2384.271728515625,1.0,280.9928894042969,283.2542419433594,291.3278503417969,293.8299255371094,293.1499938964844,293.1499938964844,280.95001220703125,36101.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164459109306335,1.0,0.0,0.0,3.9893765449523926,3.989403963088989,1.0619481827234267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.84326171875,0.0,1945.369140625,1895.4371337890625,0.0,3556.3232421875,0.98162180185318,1.0,0.0,3.0,1.0,0.0
12133560,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308898925781,0.8458073735237122,0.5480366349220276,0.4988237023353576,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.8613278269767761,0.5811522006988525,0.5555413961410522,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.6749955415725708,0.2721509039402008,0.1961009502410888,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.6394855380058289,0.2306872606277465,0.2262820303440094,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.583903431892395,0.1749749034643173,0.8250375986099243,284.631103515625,284.95001220703125,298.5526123046875,288.2753295898437,297.6343994140625,297.09503173828125,284.6294250488281,1.0,0.5986358523368835,0.507210910320282,0.507210910320282,1.0,1.0,-2.7635231018066406,1.0244536399841309,1.7390694618225098,0.4046929478645324,0.9915686249732972,0.9915686249732972,0.0,249.8186798095703,238.0,37485.6953125,0.0,2377.32470703125,1.0,280.9559020996094,283.2063903808594,291.3033447265625,293.7552185058594,293.1499938964844,293.1499938964844,280.6499938964844,36177.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181593060493468,1.0,0.0,0.0,3.985470771789551,3.985498189926148,1.059869873643038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.3046875,0.0,1940.85888671875,1895.4371337890625,0.0,3572.16162109375,0.980804681777954,1.0,0.0,3.0,1.0,0.0
12133620,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.8454460501670837,0.543879508972168,0.4950762391090393,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.8626257181167603,0.5802492499351501,0.5546259880065918,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254150390625,0.6749647855758667,0.270464688539505,0.1948635727167129,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.6397206783294678,0.2295713573694229,0.22514209151268,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.5826600193977356,0.1729432940483093,0.815518856048584,284.4250183105469,284.95001220703125,298.612548828125,288.2803649902344,297.6464233398437,297.0805969238281,284.4232177734375,1.0,0.5941936373710632,0.5066319108009338,0.5066319108009338,1.0,1.0,-2.743626832962036,1.0151100158691406,1.7285168170928955,0.3997339010238647,0.9828534722328186,0.9828534722328186,0.0,246.632080078125,226.0,38323.140625,0.0,2328.126708984375,1.0,280.6558837890625,282.964111328125,291.3106384277344,293.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,36368.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272608160972596,1.0,0.0,0.0,3.972517490386963,3.97254490852356,1.0529915925872049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.162109375,0.0,1925.46435546875,1895.4371337890625,0.0,3656.00830078125,0.9779868721961976,1.0,0.0,3.0,1.0,0.0
12133680,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.8454460501670837,0.543879508972168,0.4950762391090393,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.8626257181167603,0.5802492499351501,0.5546259880065918,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254150390625,0.6749647855758667,0.270464688539505,0.1948635727167129,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.6397206783294678,0.2295713573694229,0.22514209151268,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.5826600193977356,0.1729432940483093,0.815518856048584,284.4250183105469,284.95001220703125,298.612548828125,288.2803649902344,297.6464233398437,297.0805969238281,284.4232177734375,1.0,0.5941936373710632,0.5066319108009338,0.5066319108009338,1.0,1.0,-2.743626832962036,1.0151100158691406,1.7285168170928955,0.3997339010238647,0.9828534722328186,0.9828534722328186,0.0,246.632080078125,226.0,38323.140625,0.0,2328.126708984375,1.0,280.6558837890625,282.964111328125,291.3106384277344,293.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,36368.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272608160972596,1.0,0.0,0.0,3.972517490386963,3.97254490852356,1.0529915925872049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.162109375,0.0,1925.46435546875,1895.4371337890625,0.0,3656.00830078125,0.9779868721961976,1.0,0.0,3.0,1.0,0.0
12133740,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21783447265625,0.8476048707962036,0.5395455360412598,0.4910286664962768,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177734375,0.8666812181472778,0.5792512893676758,0.5534704327583313,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21844482421875,0.6771522164344788,0.2687534987926483,0.1934954077005386,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.6418474316596985,0.2284373641014099,0.2238301932811737,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21923828125,0.5834566950798035,0.1708995550870895,0.8052034378051758,284.2180480957031,284.95001220703125,298.6700744628906,288.28533935546875,297.6584777832031,297.06787109375,284.2162475585937,1.0,0.5874833464622498,0.5060529112815857,0.5060529112815857,1.0,1.0,-2.7217578887939453,1.0049474239349363,1.7168105840682983,0.394355297088623,0.9713720679283142,0.9713720679283142,0.0,239.55340576171875,214.0,39095.6328125,0.0,2258.140380859375,1.0,280.35601806640625,282.7231750488281,291.3151550292969,293.8688049316406,293.1499938964844,293.1499938964844,280.04998779296875,36590.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362542629241944,1.0,0.0,0.0,3.9514894485473633,3.9515163898468018,1.041873247231706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.42333984375,0.0,1899.952880859375,1895.4371337890625,0.0,3738.331298828125,0.9733675718307496,1.0,0.0,3.0,1.0,0.0
12133800,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21783447265625,0.8476048707962036,0.5395455360412598,0.4910286664962768,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177734375,0.8666812181472778,0.5792512893676758,0.5534704327583313,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21844482421875,0.6771522164344788,0.2687534987926483,0.1934954077005386,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.6418474316596985,0.2284373641014099,0.2238301932811737,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21923828125,0.5834566950798035,0.1708995550870895,0.8052034378051758,284.2180480957031,284.95001220703125,298.6700744628906,288.28533935546875,297.6584777832031,297.06787109375,284.2162475585937,1.0,0.5874833464622498,0.5060529112815857,0.5060529112815857,1.0,1.0,-2.7217578887939453,1.0049474239349363,1.7168105840682983,0.394355297088623,0.9713720679283142,0.9713720679283142,0.0,239.55340576171875,214.0,39095.6328125,0.0,2258.140380859375,1.0,280.35601806640625,282.7231750488281,291.3151550292969,293.8688049316406,293.1499938964844,293.1499938964844,280.04998779296875,36590.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362542629241944,1.0,0.0,0.0,3.9514894485473633,3.9515163898468018,1.041873247231706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.42333984375,0.0,1899.952880859375,1895.4371337890625,0.0,3738.331298828125,0.9733675718307496,1.0,0.0,3.0,1.0,0.0
12133860,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0112609863281,0.8512717485427856,0.5350357294082642,0.4867485165596008,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01123046875,0.8724458813667297,0.5781415104866028,0.5521379113197327,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01190185546875,0.6806880831718445,0.2670139968395233,0.1920500099658966,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.6451541781425476,0.2272850424051284,0.2224226891994476,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.5854692459106445,0.1688472479581833,0.794474184513092,284.011474609375,284.95001220703125,298.7252197265625,288.290283203125,297.6714172363281,297.057861328125,284.0097045898437,1.0,0.5794150829315186,0.5057001113891602,0.5057001113891602,1.0,1.0,-2.6986920833587646,0.9946606755256652,1.7040313482284546,0.3891065120697021,0.9571412801742554,0.9571412801742554,0.0,230.4385681152344,202.0,39807.17578125,0.0,2177.79638671875,1.0,280.05615234375,282.48492431640625,291.3175048828125,293.9166259765625,293.1499938964844,293.1499938964844,279.75,36848.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446560740470886,1.0,0.0,0.0,3.921034097671509,3.9210610389709473,1.0258751217406823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.91455078125,0.0,1862.9520263671875,1895.4371337890625,0.0,3814.694580078125,0.9666510820388794,1.0,0.0,3.0,1.0,0.0
12133920,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0112609863281,0.8512717485427856,0.5350357294082642,0.4867485165596008,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01123046875,0.8724458813667297,0.5781415104866028,0.5521379113197327,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01190185546875,0.6806880831718445,0.2670139968395233,0.1920500099658966,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.6451541781425476,0.2272850424051284,0.2224226891994476,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.5854692459106445,0.1688472479581833,0.794474184513092,284.011474609375,284.95001220703125,298.7252197265625,288.290283203125,297.6714172363281,297.057861328125,284.0097045898437,1.0,0.5794150829315186,0.5057001113891602,0.5057001113891602,1.0,1.0,-2.6986920833587646,0.9946606755256652,1.7040313482284546,0.3891065120697021,0.9571412801742554,0.9571412801742554,0.0,230.4385681152344,202.0,39807.17578125,0.0,2177.79638671875,1.0,280.05615234375,282.48492431640625,291.3175048828125,293.9166259765625,293.1499938964844,293.1499938964844,279.75,36848.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446560740470886,1.0,0.0,0.0,3.921034097671509,3.9210610389709473,1.0258751217406823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.91455078125,0.0,1862.9520263671875,1895.4371337890625,0.0,3814.694580078125,0.9666510820388794,1.0,0.0,3.0,1.0,0.0
12133980,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139038085937,0.8552683591842651,0.5310286283493042,0.4829720556735992,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138122558594,0.8783604502677917,0.5770801901817322,0.5508955717086792,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149108886719,0.6844778060913086,0.2654955089092254,0.1907835900783538,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8153076171875,0.6486806869506836,0.2262781113386154,0.2211810648441314,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8162536621094,0.5878603458404541,0.1670871526002884,0.785171389579773,283.8142395019531,284.95001220703125,298.770263671875,288.2944641113281,297.6822204589844,297.0502319335937,283.8114318847656,1.0,0.571882426738739,0.5053999423980713,0.5053999423980713,1.0,1.0,-2.678468942642212,0.9856703281402588,1.6927986145019531,0.3845363259315491,0.942565619945526,0.942565619945526,0.0,221.7753448486328,202.0,40504.16796875,0.0,2105.285888671875,1.0,279.7613525390625,282.25640869140625,291.3290100097656,293.9834289550781,293.1499938964844,293.1499938964844,279.75,37117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525066018104552,1.0,0.0,0.0,3.886287450790405,3.8863141536712646,1.0077739034386468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.1259765625,0.0,1821.181396484375,1895.4371337890625,0.0,3885.51513671875,0.9589797258377076,1.0,0.0,3.0,1.0,0.0
12134040,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069763183594,0.8560223579406738,0.5303673148155212,0.4822808802127838,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80694580078125,0.8794651627540588,0.5769243836402893,0.5506564974784851,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075561523437,0.6851906180381775,0.2652467787265777,0.1905528455972671,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80780029296875,0.6493468284606934,0.2261141538619995,0.2209541350603103,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.808349609375,0.5883187651634216,0.166787788271904,0.7835038900375366,283.80718994140625,284.95001220703125,298.7779846191406,288.295166015625,297.68414306640625,297.0490417480469,283.8055114746094,1.0,0.5705108642578125,0.5053473114967346,0.5053473114967346,1.0,1.0,-2.6747968196868896,0.9840420484542848,1.690754771232605,0.3837030529975891,0.9402040243148804,0.9402040243148804,0.0,220.2061462402344,190.0,40460.109375,0.0,2092.242431640625,1.0,279.7563781738281,282.2511901855469,291.3189392089844,293.9597473144531,293.1499938964844,293.1499938964844,279.45001220703125,37152.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522925615310668,1.0,0.0,0.0,3.879449367523194,3.8794758319854736,1.0042306257673772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.83056640625,0.0,1812.9052734375,1895.4371337890625,0.0,3883.592041015625,0.957468807697296,1.0,0.0,3.0,1.0,0.0
12134100,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6559753417969,0.8588327169418335,0.5280203223228455,0.4800670742988586,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556701660156,0.8834536671638489,0.5762939453125,0.5499265193939209,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.6878114342689514,0.2643686532974243,0.1898127496242523,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610412597656,0.6517903208732605,0.225533902645111,0.220225527882576,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644592285156,0.5900535583496094,0.1657683104276657,0.7780402302742004,283.6572570800781,284.95001220703125,298.803466796875,288.297607421875,297.69049072265625,297.04522705078125,283.64715576171875,1.0,0.5658525228500366,0.5051708817481995,0.5051708817481995,1.0,1.0,-2.662928819656372,0.9787680506706238,1.684160828590393,0.3810141682624817,0.9301372766494752,0.9301372766494752,0.0,214.7958374023437,190.0,41207.8671875,0.0,2048.767822265625,1.0,279.4957275390625,282.06787109375,291.3453369140625,294.082763671875,293.1499938964844,293.1499938964844,279.45001220703125,37337.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958281934261322,1.0,0.0,0.0,3.8539984226226807,3.854024648666382,9.910974085869384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.9560546875,0.0,1782.7603759765625,1895.4371337890625,0.0,3937.255859375,0.9518263339996338,1.0,0.0,3.0,1.0,0.0
12134160,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063537597656,0.8617026805877686,0.5256191492080688,0.4776940047740936,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6062927246094,0.8875356316566467,0.575590968132019,0.5490499138832092,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6069030761719,0.6904890537261963,0.263458788394928,0.1890220940113067,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60711669921875,0.6543152332305908,0.2249289900064468,0.2194468975067138,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6076354980469,0.5918290019035339,0.1647275239229202,0.7724079489707947,283.6065368652344,284.95001220703125,298.8283386230469,288.3000183105469,297.6966552734375,297.0413513183594,283.6050109863281,1.0,0.5610617399215698,0.5051001310348511,0.5051001310348511,1.0,1.0,-2.6503703594207764,0.9733701944351196,1.6770001649856567,0.3783606290817261,0.9206221103668212,0.9206221103668212,0.0,209.3533935546875,178.0,41092.70703125,0.0,2004.4195556640625,1.0,279.45672607421875,282.02655029296875,291.3209228515625,294.0016174316406,293.1499938964844,293.1499938964844,279.1499938964844,37512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592787027359008,1.0,0.0,0.0,3.824625015258789,3.824651002883911,9.760475450093509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.21630859375,0.0,1748.1251220703125,1895.4371337890625,0.0,3946.15380859375,0.9453690648078918,1.0,0.0,3.0,1.0,0.0
12134220,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41119384765625,0.8683066368103027,0.5208314657211304,0.4730607271194458,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4111328125,0.896580159664154,0.5741587281227112,0.5473250150680542,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4116516113281,0.6965274214744568,0.2616620659828186,0.1874725967645645,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41180419921875,0.6600527167320251,0.2237381488084793,0.2179180681705474,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.41229248046875,0.5959341526031494,0.162675678730011,0.7612712383270264,283.4113464355469,284.95001220703125,298.8763427734375,288.3048095703125,297.708984375,297.03466796875,283.4100952148437,1.0,0.5512316226959229,0.5049585700035095,0.5049585700035095,1.0,1.0,-2.6256489753723145,0.9627642035484314,1.6628847122192385,0.3731486201286316,0.8984807133674622,0.8984807133674622,0.0,198.15040588378903,166.0,41700.48828125,0.0,1916.031982421875,1.0,279.1571350097656,281.8135070800781,291.3240051269531,294.043701171875,293.1499938964844,293.1499938964844,278.8500061035156,37939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658809304237366,1.0,0.0,0.0,3.753993272781372,3.754018783569336,9.403299827681622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.1435546875,0.0,1666.9007568359375,1895.4371337890625,0.0,4004.83251953125,0.9298095703125,1.0,0.0,3.0,1.0,0.0
12134280,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41119384765625,0.8683066368103027,0.5208314657211304,0.4730607271194458,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4111328125,0.896580159664154,0.5741587281227112,0.5473250150680542,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4116516113281,0.6965274214744568,0.2616620659828186,0.1874725967645645,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41180419921875,0.6600527167320251,0.2237381488084793,0.2179180681705474,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.41229248046875,0.5959341526031494,0.162675678730011,0.7612712383270264,283.4113464355469,284.95001220703125,298.8763427734375,288.3048095703125,297.708984375,297.03466796875,283.4100952148437,1.0,0.5512316226959229,0.5049585700035095,0.5049585700035095,1.0,1.0,-2.6256489753723145,0.9627642035484314,1.6628847122192385,0.3731486201286316,0.8984807133674622,0.8984807133674622,0.0,198.15040588378903,166.0,41700.48828125,0.0,1916.031982421875,1.0,279.1571350097656,281.8135070800781,291.3240051269531,294.043701171875,293.1499938964844,293.1499938964844,278.8500061035156,37939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658809304237366,1.0,0.0,0.0,3.753993272781372,3.754018783569336,9.403299827681622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.1435546875,0.0,1666.9007568359375,1895.4371337890625,0.0,4004.83251953125,0.9298095703125,1.0,0.0,3.0,1.0,0.0
