time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134340,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2416381835937,0.8734058141708374,0.5175241231918335,0.4699303805828094,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.241455078125,0.9033588171005248,0.5731379985809326,0.546151340007782,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2434387207031,0.70111083984375,0.2604369521141052,0.1864314973354339,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2441101074219,0.6644647717475891,0.2229272574186325,0.2168900370597839,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.5991078615188599,0.1612917780876159,0.7537753582000732,283.24224853515625,284.95001220703125,298.9076232910156,288.3080139160156,297.7172241210937,297.03076171875,283.2374572753906,1.0,0.544387698173523,0.5048623085021973,0.5048623085021973,1.0,1.0,-2.6089842319488525,0.955613136291504,1.6533710956573486,0.3696382045745849,0.8814847469329834,0.8814847469329834,0.0,190.384765625,166.0,42361.203125,0.0,1856.345947265625,1.0,278.8751525878906,281.62261962890625,291.3450622558594,294.134765625,293.1499938964844,293.1499938964844,278.8500061035156,38297.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722031354904176,1.0,0.0,0.0,3.6953184604644775,3.695343255996704,9.111650456361532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.21728515625,0.0,1601.5748291015625,1895.4371337890625,0.0,4060.58837890625,0.916908860206604,1.0,0.0,3.0,1.0,0.0
12134400,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2250671386719,0.8758770227432251,0.5160067677497864,0.4683808386325836,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2250366210937,0.9067277908325196,0.5726834535598755,0.545539140701294,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.22540283203125,0.7033240795135498,0.2598762214183807,0.1859203428030014,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2255554199219,0.6666225790977478,0.2225567251443863,0.2163854390382766,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2259521484375,0.6006418466567993,0.1606490612030029,0.7501850128173828,283.2251892089844,284.95001220703125,298.9219665527344,288.3095092773437,297.7210388183594,297.0290832519531,283.2243347167969,1.0,0.5411163568496704,0.504817008972168,0.504817008972168,1.0,1.0,-2.600851535797119,0.9521268010139464,1.6487246751785278,0.3679222762584686,0.8739249110221863,0.8739249110221863,0.0,186.74256896972656,154.0,42223.203125,0.0,1828.1240234375,1.0,278.85772705078125,281.6123046875,291.3260498046875,294.08026123046875,293.1499938964844,293.1499938964844,279.1499938964844,38439.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719006419181824,1.0,0.0,0.0,3.664653778076172,3.6646783351898193,8.961056323641969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.33642578125,0.0,1567.8551025390625,1895.4371337890625,0.0,4057.930908203125,0.9101908802986144,1.0,0.0,3.0,1.0,0.0
12134460,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4321594238281,0.8866618275642395,0.5136862993240356,0.4651435613632202,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4322814941406,0.9210748672485352,0.5731431245803833,0.5448967218399048,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43096923828125,0.7124748826026917,0.2592745125293731,0.1848738044500351,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305725097656,0.6756090521812439,0.2222835123538971,0.2153632193803787,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4294128417969,0.6074132919311523,0.159413069486618,0.7411535382270813,283.4317321777344,284.95001220703125,298.9652099609375,288.3141174316406,297.73797607421875,297.03179931640625,283.4350891113281,1.0,0.531085193157196,0.5048370957374573,0.5048370957374573,1.0,1.0,-2.582839012145996,0.9446155428886414,1.63822340965271,0.3641525506973266,0.8552660942077637,0.8552660942077637,0.0,174.4117431640625,142.0,40743.16796875,0.0,1747.4246826171875,1.0,279.14190673828125,281.8636474609375,291.239501953125,293.8314208984375,293.1499938964844,293.1499938964844,279.45001220703125,38510.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526351690292358,1.0,0.0,0.0,3.5699033737182617,3.5699269771575928,8.503666322212666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.26220703125,0.0,1464.2425537109375,1895.4371337890625,0.0,3886.67041015625,0.8892157077789307,1.0,0.0,3.0,1.0,0.0
12134520,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4321594238281,0.8866618275642395,0.5136862993240356,0.4651435613632202,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4322814941406,0.9210748672485352,0.5731431245803833,0.5448967218399048,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43096923828125,0.7124748826026917,0.2592745125293731,0.1848738044500351,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305725097656,0.6756090521812439,0.2222835123538971,0.2153632193803787,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4294128417969,0.6074132919311523,0.159413069486618,0.7411535382270813,283.4317321777344,284.95001220703125,298.9652099609375,288.3141174316406,297.73797607421875,297.03179931640625,283.4350891113281,1.0,0.531085193157196,0.5048370957374573,0.5048370957374573,1.0,1.0,-2.582839012145996,0.9446155428886414,1.63822340965271,0.3641525506973266,0.8552660942077637,0.8552660942077637,0.0,174.4117431640625,142.0,40743.16796875,0.0,1747.4246826171875,1.0,279.14190673828125,281.8636474609375,291.239501953125,293.8314208984375,293.1499938964844,293.1499938964844,279.45001220703125,38510.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526351690292358,1.0,0.0,0.0,3.5699033737182617,3.5699269771575928,8.503666322212666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.26220703125,0.0,1464.2425537109375,1895.4371337890625,0.0,3886.67041015625,0.8892157077789307,1.0,0.0,3.0,1.0,0.0
12134580,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.9020982384681702,0.5132685899734497,0.4639624059200287,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.9409291744232178,0.5753281116485596,0.5460986495018005,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683959960937,0.7244274616241455,0.25987508893013,0.1847332566976547,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679077148437,0.688376784324646,0.2230180948972702,0.2153303474187851,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66656494140625,0.6172962188720703,0.1592040359973907,0.7367097735404968,283.6692810058594,284.95001220703125,299.0061340332031,288.3186340332031,297.7607421875,297.0443725585937,283.6732482910156,1.0,0.5217406153678894,0.5048571825027466,0.5048571825027466,1.0,1.0,-2.5773069858551025,0.9423499703407288,1.634956955909729,0.3628928065299988,0.8400430679321289,0.8400430679321289,0.0,161.10507202148438,130.0,39497.5625,0.0,1681.0362548828125,1.0,279.4406433105469,282.146728515625,291.231201171875,293.7216796875,293.1499938964844,293.1499938964844,279.75,38385.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316588640213012,1.0,0.0,0.0,3.479378223419189,3.479400873184204,8.077864208644314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.5859375,0.0,1368.5152587890625,1895.4371337890625,0.0,3696.3369140625,0.8690886497497559,1.0,0.0,3.0,1.0,0.0
12134640,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.9020982384681702,0.5132685899734497,0.4639624059200287,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.9409291744232178,0.5753281116485596,0.5460986495018005,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683959960937,0.7244274616241455,0.25987508893013,0.1847332566976547,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679077148437,0.688376784324646,0.2230180948972702,0.2153303474187851,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66656494140625,0.6172962188720703,0.1592040359973907,0.7367097735404968,283.6692810058594,284.95001220703125,299.0061340332031,288.3186340332031,297.7607421875,297.0443725585937,283.6732482910156,1.0,0.5217406153678894,0.5048571825027466,0.5048571825027466,1.0,1.0,-2.5773069858551025,0.9423499703407288,1.634956955909729,0.3628928065299988,0.8400430679321289,0.8400430679321289,0.0,161.10507202148438,130.0,39497.5625,0.0,1681.0362548828125,1.0,279.4406433105469,282.146728515625,291.231201171875,293.7216796875,293.1499938964844,293.1499938964844,279.75,38385.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316588640213012,1.0,0.0,0.0,3.479378223419189,3.479400873184204,8.077864208644314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.5859375,0.0,1368.5152587890625,1895.4371337890625,0.0,3696.3369140625,0.8690886497497559,1.0,0.0,3.0,1.0,0.0
12134700,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.832763671875,0.911392629146576,0.5133574604988098,0.4636701643466949,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.833251953125,0.951880931854248,0.576752781867981,0.5470425486564636,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82818603515625,0.7311434149742126,0.2604260444641113,0.1848577409982681,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265991210937,0.6958342790603638,0.2236187756061554,0.215554341673851,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219299316406,0.6228564381599426,0.1593588143587112,0.7357624769210815,283.8311462402344,284.95001220703125,299.0257263183594,288.32086181640625,297.773193359375,297.0526428222656,283.8439636230469,1.0,0.5173296928405762,0.5048672556877136,0.5048672556877136,1.0,1.0,-2.5773675441741943,0.9424021244049072,1.634965419769287,0.362840473651886,0.8341434001922607,0.8341434001922607,0.0,154.42520141601562,130.0,38586.19140625,0.0,1651.779541015625,1.0,279.6933288574219,282.3522033691406,291.21514892578125,293.59637451171875,293.1499938964844,293.1499938964844,279.75,38258.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201919436454772,1.0,0.0,0.0,3.436967134475708,3.436989545822144,7.882138675086026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.57763671875,0.0,1324.7325439453125,1895.4371337890625,0.0,3590.929931640625,0.8596749305725098,1.0,0.0,3.0,1.0,0.0
12134760,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.922435998916626,0.513655424118042,0.4636525213718414,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.910888671875,0.9633221626281738,0.5783947706222534,0.5482603907585144,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093017578125,0.7386306524276733,0.261133074760437,0.1851177811622619,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.7041008472442627,0.2243645638227462,0.2159413397312164,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073791503906,0.6290079355239868,0.1596697270870208,0.7356031537055969,283.9102478027344,284.95001220703125,299.0447082519531,288.3230285644531,297.7860717773437,297.06207275390625,283.9144287109375,1.0,0.5131001472473145,0.5047458410263062,0.5047458410263062,1.0,1.0,-2.579392910003662,0.9430772066116332,1.6363157033920288,0.3629729151725769,0.8280531167984009,0.8280531167984009,0.0,147.70562744140625,118.0,38428.89453125,0.0,1625.0753173828125,1.0,279.7397155761719,282.435302734375,291.2494812011719,293.66717529296875,293.1499938964844,293.1499938964844,280.04998779296875,38131.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141572713851928,1.0,0.0,0.0,3.39794659614563,3.3979687690734863,7.704180120526871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.13916015625,0.0,1285.2591552734375,1895.4371337890625,0.0,3535.143798828125,0.8509272336959839,1.0,0.0,3.0,1.0,0.0
12134820,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1501770019531,0.947390615940094,0.5145127177238464,0.4638146162033081,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.9857757091522216,0.5820172429084778,0.5510006546974182,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.7559190392494202,0.2627920508384704,0.1858173608779907,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.7216324210166931,0.2261063158512115,0.2169685363769531,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468200683594,0.6432043313980103,0.1605701893568039,0.7366809248924255,284.149658203125,284.95001220703125,299.0809631347656,288.3273010253906,297.8118896484375,297.0818786621094,284.1538391113281,1.0,0.5050521492958069,0.5045028924942017,0.5045028924942017,1.0,1.0,-2.586246490478516,0.9455726146697998,1.6406737565994265,0.3637827932834625,0.8192382454872131,0.8192382454872131,0.0,134.50033569335938,106.0,37448.078125,0.0,1576.4102783203125,1.0,280.0389404296875,282.7198486328125,291.2680053710937,293.62451171875,293.1499938964844,293.1499938964844,280.3500061035156,37787.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997417092323303,1.0,0.0,0.0,3.3292484283447266,3.3292696475982666,7.395809120680497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.10546875,0.0,1216.93359375,1895.4371337890625,0.0,3401.1767578125,0.8355342745780945,1.0,0.0,3.0,1.0,0.0
12134880,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1501770019531,0.947390615940094,0.5145127177238464,0.4638146162033081,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.9857757091522216,0.5820172429084778,0.5510006546974182,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.7559190392494202,0.2627920508384704,0.1858173608779907,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.7216324210166931,0.2261063158512115,0.2169685363769531,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468200683594,0.6432043313980103,0.1605701893568039,0.7366809248924255,284.149658203125,284.95001220703125,299.0809631347656,288.3273010253906,297.8118896484375,297.0818786621094,284.1538391113281,1.0,0.5050521492958069,0.5045028924942017,0.5045028924942017,1.0,1.0,-2.586246490478516,0.9455726146697998,1.6406737565994265,0.3637827932834625,0.8192382454872131,0.8192382454872131,0.0,134.50033569335938,106.0,37448.078125,0.0,1576.4102783203125,1.0,280.0389404296875,282.7198486328125,291.2680053710937,293.62451171875,293.1499938964844,293.1499938964844,280.3500061035156,37787.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997417092323303,1.0,0.0,0.0,3.3292484283447266,3.3292696475982666,7.395809120680497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.10546875,0.0,1216.93359375,1895.4371337890625,0.0,3401.1767578125,0.8355342745780945,1.0,0.0,3.0,1.0,0.0
12134940,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.9704421162605286,0.5156758427619934,0.4643705487251282,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798217773437,0.9990000128746032,0.5863745808601379,0.5446625351905823,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.7744055390357971,0.2646991610527038,0.1867804080247879,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3784484863281,0.7383108139038086,0.2280961871147155,0.2183516323566436,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773193359375,0.6586547493934631,0.1617418825626373,0.739555835723877,284.3794250488281,284.95001220703125,299.1148986816406,288.3314208984375,297.836669921875,297.1018981933594,284.3817749023437,1.0,0.496990829706192,0.5042600035667419,0.5042600035667419,1.0,1.0,-2.585256338119507,0.9447035789489746,1.6405527591705322,0.3636040389537811,0.8134391903877258,0.8134391903877258,0.0,123.02676391601562,109.0,36438.23046875,0.0,1524.6827392578125,1.0,280.33819580078125,282.9914245605469,291.28106689453125,293.58062744140625,293.1499938964844,293.1499938964844,280.6499938964844,37389.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871644139289856,1.0,0.0,0.0,3.2755751609802246,3.2755959033966064,7.15926489647245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.3486328125,0.0,1164.4649658203125,1895.4371337890625,0.0,3283.679931640625,0.8234113454818726,1.0,0.0,3.0,1.0,0.0
12135000,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.9704421162605286,0.5156758427619934,0.4643705487251282,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798217773437,0.9990000128746032,0.5863745808601379,0.5446625351905823,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.7744055390357971,0.2646991610527038,0.1867804080247879,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3784484863281,0.7383108139038086,0.2280961871147155,0.2183516323566436,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773193359375,0.6586547493934631,0.1617418825626373,0.739555835723877,284.3794250488281,284.95001220703125,299.1148986816406,288.3314208984375,297.836669921875,297.1018981933594,284.3817749023437,1.0,0.496990829706192,0.5042600035667419,0.5042600035667419,1.0,1.0,-2.585256338119507,0.9447035789489746,1.6405527591705322,0.3636040389537811,0.8134391903877258,0.8134391903877258,0.0,123.02676391601562,109.0,36438.23046875,0.0,1524.6827392578125,1.0,280.33819580078125,282.9914245605469,291.28106689453125,293.58062744140625,293.1499938964844,293.1499938964844,280.6499938964844,37389.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871644139289856,1.0,0.0,0.0,3.2755751609802246,3.2755959033966064,7.15926489647245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.3486328125,0.0,1164.4649658203125,1895.4371337890625,0.0,3283.679931640625,0.8234113454818726,1.0,0.0,3.0,1.0,0.0
12135060,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.9804061055183412,0.5169427990913391,0.4652870893478393,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.9990000128746032,0.5939400792121887,0.5280646681785583,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.7843658328056335,0.2667031288146972,0.1880145072937011,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.7474092245101929,0.2301978319883346,0.220112606883049,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.6673288345336914,0.1631827801465988,0.7447154521942139,284.5884704589844,284.95001220703125,299.1465148925781,288.3353576660156,297.8599853515625,297.1220397949219,284.5916442871094,1.0,0.4927660822868347,0.5037233233451843,0.5037233233451843,1.0,1.0,-2.5765388011932373,0.9402340650558472,1.63630473613739,0.3605342805385589,0.8102313876152039,0.8102313876152039,0.0,117.94795989990234,112.0,35407.81640625,0.0,1490.437255859375,1.0,280.6376037597656,283.2460632324219,291.2848815917969,293.5213623046875,293.1499938964844,293.1499938964844,280.95001220703125,36990.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745437264442444,1.0,0.0,0.0,3.236989736557007,3.2370102405548096,6.991590453253593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.6865234375,0.0,1126.958740234375,1895.4371337890625,0.0,3165.427978515625,0.8146014213562012,1.0,0.0,3.0,1.0,0.0
12135120,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.9804061055183412,0.5169427990913391,0.4652870893478393,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.9990000128746032,0.5939400792121887,0.5280646681785583,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.7843658328056335,0.2667031288146972,0.1880145072937011,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.7474092245101929,0.2301978319883346,0.220112606883049,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.6673288345336914,0.1631827801465988,0.7447154521942139,284.5884704589844,284.95001220703125,299.1465148925781,288.3353576660156,297.8599853515625,297.1220397949219,284.5916442871094,1.0,0.4927660822868347,0.5037233233451843,0.5037233233451843,1.0,1.0,-2.5765388011932373,0.9402340650558472,1.63630473613739,0.3605342805385589,0.8102313876152039,0.8102313876152039,0.0,117.94795989990234,112.0,35407.81640625,0.0,1490.437255859375,1.0,280.6376037597656,283.2460632324219,291.2848815917969,293.5213623046875,293.1499938964844,293.1499938964844,280.95001220703125,36990.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745437264442444,1.0,0.0,0.0,3.236989736557007,3.2370102405548096,6.991590453253593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.6865234375,0.0,1126.958740234375,1895.4371337890625,0.0,3165.427978515625,0.8146014213562012,1.0,0.0,3.0,1.0,0.0
12135180,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9865475296974182,0.5184820890426636,0.4664868116378784,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.602613091468811,0.5180313587188721,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7915613055229187,0.2688949406147003,0.1894220411777496,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7542072534561157,0.2324791252613067,0.22210793197155,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.6740888953208923,0.1649737954139709,0.7518486976623535,284.80767822265625,284.95001220703125,299.1758117675781,288.3391418457031,297.88348388671875,297.1431579589844,284.8109436035156,1.0,0.4912728667259216,0.5031866431236267,0.5031866431236267,1.0,1.0,-2.57857608795166,0.9402225613594056,1.63835346698761,0.3598687648773193,0.810039758682251,0.810039758682251,0.0,115.2023468017578,115.0,34644.52734375,0.0,1481.1016845703125,1.0,280.93719482421875,283.5066833496094,291.29180908203125,293.4770202636719,293.1499938964844,293.1499938964844,281.25,36560.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623540997505188,1.0,0.0,0.0,3.21475601196289,3.2147762775421143,6.895874662404822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.91064453125,0.0,1104.3985595703125,1895.4371337890625,0.0,3051.085205078125,0.8093465566635132,1.0,0.0,3.0,1.0,0.0
12135240,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9865475296974182,0.5184820890426636,0.4664868116378784,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.602613091468811,0.5180313587188721,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7915613055229187,0.2688949406147003,0.1894220411777496,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7542072534561157,0.2324791252613067,0.22210793197155,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.6740888953208923,0.1649737954139709,0.7518486976623535,284.80767822265625,284.95001220703125,299.1758117675781,288.3391418457031,297.88348388671875,297.1431579589844,284.8109436035156,1.0,0.4912728667259216,0.5031866431236267,0.5031866431236267,1.0,1.0,-2.57857608795166,0.9402225613594056,1.63835346698761,0.3598687648773193,0.810039758682251,0.810039758682251,0.0,115.2023468017578,115.0,34644.52734375,0.0,1481.1016845703125,1.0,280.93719482421875,283.5066833496094,291.29180908203125,293.4770202636719,293.1499938964844,293.1499938964844,281.25,36560.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623540997505188,1.0,0.0,0.0,3.21475601196289,3.2147762775421143,6.895874662404822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.91064453125,0.0,1104.3985595703125,1895.4371337890625,0.0,3051.085205078125,0.8093465566635132,1.0,0.0,3.0,1.0,0.0
12135300,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9886029958724976,0.5193102955818176,0.4671339094638824,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.6069915294647217,0.5148298144340515,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.79432612657547,0.2700463831424713,0.1901733577251434,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7569043040275574,0.2336732894182205,0.2231714576482772,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6768586039543152,0.1659500449895858,0.7559181451797485,284.9549255371094,284.95001220703125,299.1896057128906,288.3409423828125,297.89501953125,297.1536560058594,284.9670104980469,1.0,0.4913230836391449,0.5029183030128479,0.5029183030128479,1.0,1.0,-2.582573890686035,0.9414628148078918,1.641111135482788,0.3601320385932922,0.8114822506904602,0.8114822506904602,0.0,114.44998168945312,115.0,33999.75390625,0.0,1483.12890625,1.0,281.18524169921875,283.69171142578125,291.2727355957031,293.3701171875,293.1499938964844,293.1499938964844,281.25,36330.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545676469802856,1.0,0.0,0.0,3.209549188613892,3.2095694541931152,6.873555093989125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.95068359375,0.0,1098.3082275390625,1895.4371337890625,0.0,2978.069580078125,0.8080451488494873,1.0,0.0,3.0,1.0,0.0
12135360,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.990309238433838,0.5202776789665222,0.4679691791534424,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.611406683921814,0.5124468207359314,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.796781063079834,0.2712781429290771,0.1910025477409362,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.759333074092865,0.2349355071783065,0.2243228405714035,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6793901324272156,0.1669919192790985,0.7603822350502014,285.0255432128906,284.95001220703125,299.20281982421875,288.3426818847656,297.9066162109375,297.1643371582031,285.0287475585937,1.0,0.4918142855167389,0.5027340054512024,0.5027340054512024,1.0,1.0,-2.5884547233581543,0.9436212778091432,1.6448335647583008,0.3608953356742859,0.8127447962760925,0.8127447962760925,0.0,113.99141693115234,133.0,33986.15234375,0.0,1488.975341796875,1.0,281.2369689941406,283.7622375488281,291.3021545410156,293.4448547363281,293.1499938964844,293.1499938964844,281.54998779296875,36123.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515909314155579,1.0,0.0,0.0,3.209170341491699,3.209190368652344,6.871931645946461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.64697265625,0.0,1096.6170654296875,1895.4371337890625,0.0,2950.173828125,0.8077279329299927,1.0,0.0,3.0,1.0,0.0
12135420,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.9858593940734864,0.522372841835022,0.4698647558689117,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9990000128746032,0.6191548109054565,0.5230904221534729,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.7937986850738525,0.2738694548606872,0.1928512752056121,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.7570482492446899,0.2375808507204055,0.2268844991922378,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.6776193976402283,0.1691526621580124,0.7704866528511047,285.2518615722656,284.95001220703125,299.2275390625,288.34600830078125,297.92938232421875,297.1845092773437,285.2561950683594,1.0,0.4993323981761932,0.5023654103279114,0.5023654103279114,1.0,1.0,-2.6209349632263184,0.9566563367843628,1.6642786264419556,0.3662654757499695,0.8185003399848938,0.8185003399848938,0.0,118.02906799316406,151.0,33574.453125,0.0,1551.009033203125,1.0,281.5370178222656,284.0218505859375,291.31427001953125,293.4254150390625,293.1499938964844,293.1499938964844,281.8500061035156,35682.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425149321556091,1.0,0.0,0.0,3.220268487930298,3.2202885150909424,6.919544262018462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.83251953125,0.0,1103.46826171875,1895.4371337890625,0.0,2865.22119140625,0.8097668886184692,1.0,0.0,3.0,1.0,0.0
12135480,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.9858593940734864,0.522372841835022,0.4698647558689117,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9990000128746032,0.6191548109054565,0.5230904221534729,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.7937986850738525,0.2738694548606872,0.1928512752056121,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.7570482492446899,0.2375808507204055,0.2268844991922378,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.6776193976402283,0.1691526621580124,0.7704866528511047,285.2518615722656,284.95001220703125,299.2275390625,288.34600830078125,297.92938232421875,297.1845092773437,285.2561950683594,1.0,0.4993323981761932,0.5023654103279114,0.5023654103279114,1.0,1.0,-2.6209349632263184,0.9566563367843628,1.6642786264419556,0.3662654757499695,0.8185003399848938,0.8185003399848938,0.0,118.02906799316406,151.0,33574.453125,0.0,1551.009033203125,1.0,281.5370178222656,284.0218505859375,291.31427001953125,293.4254150390625,293.1499938964844,293.1499938964844,281.8500061035156,35682.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425149321556091,1.0,0.0,0.0,3.220268487930298,3.2202885150909424,6.919544262018462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.83251953125,0.0,1103.46826171875,1895.4371337890625,0.0,2865.22119140625,0.8097668886184692,1.0,0.0,3.0,1.0,0.0
12135540,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.978020966053009,0.5243769288063049,0.4716396033763885,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.9990000128746032,0.6235389113426208,0.5396404266357422,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.7875691056251526,0.2760477364063263,0.1944363117218017,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.7517579197883606,0.2397620677947998,0.2290542125701904,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.6727350950241089,0.1708235889673233,0.7787585258483887,285.4889221191406,284.95001220703125,299.24481201171875,288.3483581542969,297.9458312988281,297.1986999511719,285.49627685546875,1.0,0.5082607269287109,0.502085268497467,0.502085268497467,1.0,1.0,-2.6573946475982666,0.971465229988098,1.6859294176101685,0.3727434277534485,0.825972855091095,0.825972855091095,0.0,123.98423767089844,151.0,33406.86328125,0.0,1628.7440185546875,1.0,281.8222961425781,284.2728881835937,291.31201171875,293.38629150390625,293.1499938964844,293.1499938964844,281.8500061035156,35284.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357520699501038,1.0,0.0,0.0,3.241219282150269,3.241239547729492,7.009873002061795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.13134765625,0.0,1119.4090576171875,1895.4371337890625,0.0,2802.053955078125,0.8140409588813782,1.0,0.0,3.0,1.0,0.0
12135600,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.9749865531921388,0.5250331163406372,0.4723277390003204,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.9990000128746032,0.6246303915977478,0.545915424823761,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.7852203249931335,0.2767553925514221,0.1949896365404129,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.7497541308403015,0.2404689937829971,0.2297987937927246,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.6708324551582336,0.1713412702083587,0.7814953327178955,285.5183410644531,284.95001220703125,299.25,288.3490905761719,297.9508056640625,297.202880859375,285.52276611328125,1.0,0.5115365386009216,0.5019968152046204,0.5019968152046204,1.0,1.0,-2.670607566833496,0.9768475890159608,1.6937599182128906,0.3751273453235626,0.8281409740447998,0.8281409740447998,0.0,126.2646942138672,154.0,33545.7734375,0.0,1657.953125,1.0,281.8372802734375,284.2977294921875,291.333740234375,293.4356994628906,293.1499938964844,293.1499938964844,282.1499938964844,35196.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365990519523621,1.0,0.0,0.0,3.249716758728028,3.249737024307251,7.046676842037414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.3125,0.0,1126.41162109375,1895.4371337890625,0.0,2809.957275390625,0.8158111572265625,1.0,0.0,3.0,1.0,0.0
12135660,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.9665552973747252,0.528094470500946,0.4751821160316467,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9990000128746032,0.6288751363754272,0.5641836524009705,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.779532253742218,0.2798510491847992,0.1972706168889999,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.7450776100158691,0.243526890873909,0.2328613698482513,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.6662685871124268,0.1734420955181121,0.7920306324958801,285.77325439453125,284.95001220703125,299.27130126953125,288.3548583984375,297.9686584472656,297.2186279296875,285.7765197753906,1.0,0.5215675234794617,0.5006594061851501,0.5006594061851501,1.0,1.0,-2.715084791183472,0.993167281150818,1.7219175100326538,0.3816171288490295,0.841139554977417,0.841139554977417,0.0,133.26132202148438,157.0,33474.4921875,0.0,1755.06494140625,1.0,282.1377868652344,284.5596008300781,291.35400390625,293.4542236328125,293.1499938964844,293.1499938964844,282.45001220703125,34737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338585495948792,1.0,0.0,0.0,3.2966697216033936,3.2966904640197754,7.251773013194907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.2216796875,0.0,1165.919921875,1895.4371337890625,0.0,2784.3935546875,0.8257628083229065,1.0,0.0,3.0,1.0,0.0
12135720,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.9665552973747252,0.528094470500946,0.4751821160316467,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9990000128746032,0.6288751363754272,0.5641836524009705,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.779532253742218,0.2798510491847992,0.1972706168889999,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.7450776100158691,0.243526890873909,0.2328613698482513,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.6662685871124268,0.1734420955181121,0.7920306324958801,285.77325439453125,284.95001220703125,299.27130126953125,288.3548583984375,297.9686584472656,297.2186279296875,285.7765197753906,1.0,0.5215675234794617,0.5006594061851501,0.5006594061851501,1.0,1.0,-2.715084791183472,0.993167281150818,1.7219175100326538,0.3816171288490295,0.841139554977417,0.841139554977417,0.0,133.26132202148438,157.0,33474.4921875,0.0,1755.06494140625,1.0,282.1377868652344,284.5596008300781,291.35400390625,293.4542236328125,293.1499938964844,293.1499938964844,282.45001220703125,34737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338585495948792,1.0,0.0,0.0,3.2966697216033936,3.2966904640197754,7.251773013194907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.2216796875,0.0,1165.919921875,1895.4371337890625,0.0,2784.3935546875,0.8257628083229065,1.0,0.0,3.0,1.0,0.0
12135780,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.9604278802871704,0.5313617587089539,0.4782053828239441,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.9990000128746032,0.6334609985351562,0.5784575343132019,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.7760538458824158,0.2830768525600433,0.1996183693408966,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.7423582673072815,0.2467001676559448,0.2359960079193115,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6634255051612854,0.1755149811506271,0.8021195530891418,286.013671875,284.95001220703125,299.2925720214844,288.36602783203125,297.9851989746094,297.2328491210937,286.01629638671875,1.0,0.5302860736846924,0.4993220269680023,0.4993220269680023,1.0,1.0,-2.754586935043335,1.0072883367538452,1.7472985982894895,0.3869008421897888,0.8572446703910828,0.8572446703910828,0.0,139.03765869140625,160.0,33348.38671875,0.0,1841.706298828125,1.0,282.4384460449219,284.8075561523437,291.369140625,293.4638671875,293.1499938964844,293.1499938964844,282.75,34335.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318217396736145,1.0,0.0,0.0,3.358659029006958,3.358680009841919,7.527055458922405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.99560546875,0.0,1221.093017578125,1895.4371337890625,0.0,2765.41064453125,0.8391436338424683,1.0,0.0,3.0,1.0,0.0
12135840,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.9604278802871704,0.5313617587089539,0.4782053828239441,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.9990000128746032,0.6334609985351562,0.5784575343132019,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.7760538458824158,0.2830768525600433,0.1996183693408966,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.7423582673072815,0.2467001676559448,0.2359960079193115,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6634255051612854,0.1755149811506271,0.8021195530891418,286.013671875,284.95001220703125,299.2925720214844,288.36602783203125,297.9851989746094,297.2328491210937,286.01629638671875,1.0,0.5302860736846924,0.4993220269680023,0.4993220269680023,1.0,1.0,-2.754586935043335,1.0072883367538452,1.7472985982894895,0.3869008421897888,0.8572446703910828,0.8572446703910828,0.0,139.03765869140625,160.0,33348.38671875,0.0,1841.706298828125,1.0,282.4384460449219,284.8075561523437,291.369140625,293.4638671875,293.1499938964844,293.1499938964844,282.75,34335.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318217396736145,1.0,0.0,0.0,3.358659029006958,3.358680009841919,7.527055458922405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.99560546875,0.0,1221.093017578125,1895.4371337890625,0.0,2765.41064453125,0.8391436338424683,1.0,0.0,3.0,1.0,0.0
12135900,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.9579047560691832,0.5330272316932678,0.4796926379203796,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.9990000128746032,0.6359460353851318,0.5846227407455444,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.7748063206672668,0.2847156822681427,0.2007905840873718,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.7414352297782898,0.248313158750534,0.2375662177801132,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.6624085903167725,0.1765571385622024,0.8070747256278992,286.1792907714844,284.95001220703125,299.3031921386719,288.3735656738281,297.9931030273437,297.239501953125,286.1910400390625,1.0,0.5342661142349243,0.4986533522605896,0.4986533522605896,1.0,1.0,-2.7730355262756348,1.0137776136398315,1.7592579126358032,0.3892605900764465,0.8670326471328735,0.8670326471328735,0.0,141.62294006347656,160.0,33004.05078125,0.0,1882.411865234375,1.0,282.6905822753906,284.99151611328125,291.3500671386719,293.3739929199219,293.1499938964844,293.1499938964844,282.75,34145.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282172679901123,1.0,0.0,0.0,3.3942551612854004,3.3942763805389404,7.68744939705357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.7236328125,0.0,1253.9129638671875,1895.4371337890625,0.0,2731.8564453125,0.8469324111938477,1.0,0.0,3.0,1.0,0.0
12135960,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.9559572339057922,0.5348175764083862,0.4813682436943054,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.9990000128746032,0.6386485695838928,0.590032160282135,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.7740015983581543,0.2864213287830353,0.2020272761583328,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445068359375,0.7408933043479919,0.2499835044145584,0.2392046451568603,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.6617652773857117,0.1776476204395294,0.8122486472129822,286.2452087402344,284.95001220703125,299.3138122558594,288.3822937011719,298.0010681152344,297.2465515136719,286.2474060058594,1.0,0.5380637645721436,0.4978355169296264,0.4978355169296264,1.0,1.0,-2.7912240028381348,1.0198895931243896,1.771334528923035,0.3912929594516754,0.8763870596885681,0.8763870596885681,0.0,143.98452758789062,163.0,33190.7265625,0.0,1922.1322021484373,1.0,282.7391967773437,285.046630859375,291.3837890625,293.469482421875,293.1499938964844,293.1499938964844,283.04998779296875,34000.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293071985244751,1.0,0.0,0.0,3.433143377304077,3.4331648349761963,7.86460930157773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.68701171875,0.0,1290.948974609375,1895.4371337890625,0.0,2741.997314453125,0.8554213047027588,1.0,0.0,3.0,1.0,0.0
12136020,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.9528526067733764,0.5384149551391602,0.4846210479736328,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47088623046875,0.9990000128746032,0.644369900226593,0.5994021892547607,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.7730083465576172,0.2898299992084503,0.2044573724269867,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46990966796875,0.7403516173362732,0.253322422504425,0.2424350976943969,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691772460937,0.6610396504402161,0.1798519641160965,0.8225194215774536,286.4705810546875,284.95001220703125,299.3345947265625,288.4028015136719,298.0163269042969,297.260009765625,286.4725952148437,1.0,0.5450700521469116,0.4962316155433655,0.4962316155433655,1.0,1.0,-2.8255419731140137,1.0312143564224243,1.794327735900879,0.3949185609817505,0.8981145620346069,0.8981145620346069,0.0,148.22647094726562,163.0,33001.625,0.0,1997.3145751953125,1.0,283.0393981933594,285.2800598144531,291.3998413085937,293.4722595214844,293.1499938964844,293.1499938964844,283.04998779296875,33740.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259332776069641,1.0,0.0,0.0,3.5156185626983643,3.5156409740448,8.247016012319364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.4013671875,0.0,1372.4539794921875,1895.4371337890625,0.0,2710.6220703125,0.8736167550086975,1.0,0.0,3.0,1.0,0.0
12136080,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9528029561042786,0.5384790301322937,0.4846877157688141,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.9990000128746032,0.6444826126098633,0.599570631980896,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709777832031,0.7729977965354919,0.2898950278759002,0.2045065313577652,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.7403488755226135,0.2533869445323944,0.2425003498792648,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.6610336899757385,0.1798949688673019,0.8227290511131287,286.4714050292969,284.95001220703125,299.3349914550781,288.4032592773437,298.0166015625,297.26025390625,286.4732666015625,1.0,0.5452042818069458,0.4961998462677002,0.4961998462677002,1.0,1.0,-2.826214075088501,1.0314345359802246,1.794779658317566,0.3949885368347168,0.8985195159912109,0.8985195159912109,0.0,148.3053741455078,166.0,33009.9375,0.0,1998.7830810546875,1.0,283.0400695800781,285.280517578125,291.4017028808594,293.4759826660156,293.1499938964844,293.1499938964844,283.1499938964844,33738.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260704278945923,1.0,0.0,0.0,3.5172886848449707,3.5173110961914062,8.254853014477703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.08544921875,0.0,1374.1668701171875,1895.4371337890625,0.0,2711.896484375,0.8719877600669861,1.0,0.0,3.0,1.0,0.0
12136140,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5568542480469,0.9498783946037292,0.5413467884063721,0.4875973165035248,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.556884765625,0.9990000128746032,0.6500959396362305,0.6082540154457092,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566711425781,0.7722427248954773,0.2930505871772766,0.206868514418602,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7400459051132202,0.2565605044364929,0.2456900179386139,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.6605784296989441,0.1819960474967956,0.8329711556434631,286.5567932128906,284.95001220703125,299.35614013671875,288.42852783203125,298.0294494628906,297.2699890136719,286.557373046875,1.0,0.5518657565116882,0.4945641756057739,0.4945641756057739,1.0,1.0,-2.8591325283050537,1.0420289039611816,1.8171037435531616,0.3982270061969757,0.9206693172454834,0.9206693172454834,0.0,152.3364715576172,169.0,33202.50390625,0.0,2072.289794921875,1.0,283.1467590332031,285.3603210449219,291.4574584960937,293.56915283203125,293.1499938964844,293.1499938964844,283.04998779296875,33313.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315331339836121,1.0,0.0,0.0,3.584693431854248,3.584716320037842,8.57427380651643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.3173828125,0.0,1441.980712890625,1895.4371337890625,0.0,2762.722412109375,0.890394926071167,1.0,0.0,3.0,1.0,0.0
