time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136200,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5568542480469,0.9498783946037292,0.5413467884063721,0.4875973165035248,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.556884765625,0.9990000128746032,0.6500959396362305,0.6082540154457092,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566711425781,0.7722427248954773,0.2930505871772766,0.206868514418602,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7400459051132202,0.2565605044364929,0.2456900179386139,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.6605784296989441,0.1819960474967956,0.8329711556434631,286.5567932128906,284.95001220703125,299.35614013671875,288.42852783203125,298.0294494628906,297.2699890136719,286.557373046875,1.0,0.5518657565116882,0.4945641756057739,0.4945641756057739,1.0,1.0,-2.8591325283050537,1.0420289039611816,1.8171037435531616,0.3982270061969757,0.9206693172454834,0.9206693172454834,0.0,152.3364715576172,169.0,33202.50390625,0.0,2072.289794921875,1.0,283.1467590332031,285.3603210449219,291.4574584960937,293.56915283203125,293.1499938964844,293.1499938964844,283.04998779296875,33313.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315331339836121,1.0,0.0,0.0,3.584693431854248,3.584716320037842,8.57427380651643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.3173828125,0.0,1441.980712890625,1895.4371337890625,0.0,2762.722412109375,0.890394926071167,1.0,0.0,3.0,1.0,0.0
12136260,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727783203125,0.945343255996704,0.5423303842544556,0.4890577495098114,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47271728515625,0.9990000128746032,0.6542508602142334,0.6172675490379333,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.770434558391571,0.2953130304813385,0.2087141126394271,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.7388561367988586,0.2590137422084808,0.2483275532722473,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.6591967940330505,0.1834961622953415,0.8411136269569397,286.472900390625,284.95001220703125,299.3772277832031,288.4577331542969,298.0361022949219,297.2703552246094,286.4717712402344,1.0,0.5579535365104675,0.4929492771625519,0.4929492771625519,1.0,1.0,-2.886904239654541,1.0504467487335205,1.8364574909210205,0.4005015194416046,0.940321683883667,0.940321683883667,0.0,156.56996154785156,172.0,33816.6328125,0.0,2139.584716796875,1.0,283.0526428222656,285.25299072265625,291.51861572265625,293.7021179199219,293.1499938964844,293.1499938964844,282.75,33675.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457730412483215,1.0,0.0,0.0,3.677814245223999,3.677838087081909,9.025532676787408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.00732421875,0.0,1546.8094482421875,1895.4371337890625,0.0,2895.697265625,0.909880757331848,1.0,0.0,3.0,1.0,0.0
12136320,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727783203125,0.945343255996704,0.5423303842544556,0.4890577495098114,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47271728515625,0.9990000128746032,0.6542508602142334,0.6172675490379333,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.770434558391571,0.2953130304813385,0.2087141126394271,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.7388561367988586,0.2590137422084808,0.2483275532722473,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.6591967940330505,0.1834961622953415,0.8411136269569397,286.472900390625,284.95001220703125,299.3772277832031,288.4577331542969,298.0361022949219,297.2703552246094,286.4717712402344,1.0,0.5579535365104675,0.4929492771625519,0.4929492771625519,1.0,1.0,-2.886904239654541,1.0504467487335205,1.8364574909210205,0.4005015194416046,0.940321683883667,0.940321683883667,0.0,156.56996154785156,172.0,33816.6328125,0.0,2139.584716796875,1.0,283.0526428222656,285.25299072265625,291.51861572265625,293.7021179199219,293.1499938964844,293.1499938964844,282.75,33675.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457730412483215,1.0,0.0,0.0,3.677814245223999,3.677838087081909,9.025532676787408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.00732421875,0.0,1546.8094482421875,1895.4371337890625,0.0,2895.697265625,0.909880757331848,1.0,0.0,3.0,1.0,0.0
12136380,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.9364805817604064,0.5408907532691956,0.4885215759277344,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.9957783222198486,0.6564526557922363,0.6216707229614258,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.765680193901062,0.2963042855262756,0.2097850441932678,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7350829243659973,0.2603897750377655,0.2500959038734436,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.6551074385643005,0.1840111464262008,0.8455715775489807,286.229248046875,284.95001220703125,299.39825439453125,288.4905090332031,298.0348205566406,297.2592163085937,286.2265625,1.0,0.5628929734230042,0.4913344085216522,0.4913344085216522,1.0,1.0,-2.9003162384033203,1.0528795719146729,1.847436666488648,0.4001191258430481,0.955416977405548,0.955416977405548,0.0,162.02362060546875,175.0,34710.00390625,0.0,2189.38134765625,1.0,282.757568359375,284.9740600585937,291.5704650878906,293.84619140625,293.1499938964844,293.1499938964844,282.45001220703125,34047.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659042119979858,1.0,0.0,0.0,3.7513468265533447,3.7513716220855713,9.390046216140036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.15869140625,0.0,1633.8592529296875,1895.4371337890625,0.0,3084.387939453125,0.9266636371612548,1.0,0.0,3.0,1.0,0.0
12136440,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.9364805817604064,0.5408907532691956,0.4885215759277344,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.9957783222198486,0.6564526557922363,0.6216707229614258,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.765680193901062,0.2963042855262756,0.2097850441932678,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7350829243659973,0.2603897750377655,0.2500959038734436,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.6551074385643005,0.1840111464262008,0.8455715775489807,286.229248046875,284.95001220703125,299.39825439453125,288.4905090332031,298.0348205566406,297.2592163085937,286.2265625,1.0,0.5628929734230042,0.4913344085216522,0.4913344085216522,1.0,1.0,-2.9003162384033203,1.0528795719146729,1.847436666488648,0.4001191258430481,0.955416977405548,0.955416977405548,0.0,162.02362060546875,175.0,34710.00390625,0.0,2189.38134765625,1.0,282.757568359375,284.9740600585937,291.5704650878906,293.84619140625,293.1499938964844,293.1499938964844,282.45001220703125,34047.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659042119979858,1.0,0.0,0.0,3.7513468265533447,3.7513716220855713,9.390046216140036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.15869140625,0.0,1633.8592529296875,1895.4371337890625,0.0,3084.387939453125,0.9266636371612548,1.0,0.0,3.0,1.0,0.0
12136500,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.931198000907898,0.5395358204841614,0.4876488447189331,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.9929473400115968,0.6571722626686096,0.6226112246513367,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.7627432346343994,0.2964133024215698,0.2100443243980407,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.7326813340187073,0.2607294023036957,0.2506478130817413,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.6524733901023865,0.1839281320571899,0.8462608456611633,286.0432434082031,284.95001220703125,299.40875244140625,288.50811767578125,298.0321655273437,297.25079345703125,286.03173828125,1.0,0.5648316740989685,0.4905269742012024,0.4905269742012024,1.0,1.0,-2.902230978012085,1.0521167516708374,1.850114226341248,0.398979902267456,0.9608997702598572,0.9608997702598572,0.0,164.87530517578125,175.0,35398.33984375,0.0,2206.76904296875,1.0,282.4982604980469,284.7563781738281,291.6062927246094,293.9843444824219,293.1499938964844,293.1499938964844,282.45001220703125,34252.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766910433769226,1.0,0.0,0.0,3.782815456390381,3.7828404903411865,9.54824599830317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.02783203125,0.0,1672.461181640625,1895.4371337890625,0.0,3185.563232421875,0.9338544607162476,1.0,0.0,3.0,1.0,0.0
12136560,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.9254908561706544,0.537864089012146,0.4863229095935821,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.9898095726966858,0.6576672792434692,0.6232218146324158,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.7595325708389282,0.2963075935840606,0.2101008892059326,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.7300174236297607,0.2608683705329895,0.2509582936763763,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.6495460271835327,0.1836421489715576,0.8458778858184814,285.9718322753906,284.95001220703125,299.4192199707031,288.5264892578125,298.0285949707031,297.2408142089844,285.9691467285156,1.0,0.5664294362068176,0.4898635149002075,0.4898635149002075,1.0,1.0,-2.9013559818267822,1.0504637956619265,1.8508920669555664,0.3975585401058197,0.9669419527053832,0.9669419527053832,0.0,167.7491455078125,178.0,35461.22265625,0.0,2219.4853515625,1.0,282.4571228027344,284.6860656738281,291.5840759277344,293.9146423339844,293.1499938964844,293.1499938964844,282.1499938964844,34428.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806958198547363,1.0,0.0,0.0,3.81054425239563,3.810569524765015,9.688740192359546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.8818359375,0.0,1706.94970703125,1895.4371337890625,0.0,3223.101318359375,0.9402463436126708,1.0,0.0,3.0,1.0,0.0
12136620,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.914835810661316,0.5340542197227478,0.4832847714424133,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.9837246537208556,0.6582573056221008,0.62412428855896,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7534970641136169,0.295723021030426,0.2099440842866897,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.724912166595459,0.2607757151126861,0.2512076497077942,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.6438482403755188,0.182683527469635,0.8432061076164246,285.7138671875,284.95001220703125,299.4400939941406,288.5652770996094,298.0202941894531,297.2193603515625,285.7112121582031,1.0,0.5688541531562805,0.4885366559028625,0.4885366559028625,1.0,1.0,-2.8956942558288574,1.045585870742798,1.85010838508606,0.3939895033836365,0.9750117659568788,0.9750117659568788,0.0,173.01292419433594,181.0,36123.62109375,0.0,2235.7275390625,1.0,282.15679931640625,284.40008544921875,291.5989990234375,293.9693298339844,293.1499938964844,293.1499938964844,281.8500061035156,34788.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903361558914185,1.0,0.0,0.0,3.856300830841065,3.856326580047608,9.9228191174916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.0185546875,0.0,1765.4501953125,1895.4371337890625,0.0,3313.350830078125,0.95079243183136,1.0,0.0,3.0,1.0,0.0
12136680,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.914835810661316,0.5340542197227478,0.4832847714424133,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.9837246537208556,0.6582573056221008,0.62412428855896,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7534970641136169,0.295723021030426,0.2099440842866897,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.724912166595459,0.2607757151126861,0.2512076497077942,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.6438482403755188,0.182683527469635,0.8432061076164246,285.7138671875,284.95001220703125,299.4400939941406,288.5652770996094,298.0202941894531,297.2193603515625,285.7112121582031,1.0,0.5688541531562805,0.4885366559028625,0.4885366559028625,1.0,1.0,-2.8956942558288574,1.045585870742798,1.85010838508606,0.3939895033836365,0.9750117659568788,0.9750117659568788,0.0,173.01292419433594,181.0,36123.62109375,0.0,2235.7275390625,1.0,282.15679931640625,284.40008544921875,291.5989990234375,293.9693298339844,293.1499938964844,293.1499938964844,281.8500061035156,34788.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903361558914185,1.0,0.0,0.0,3.856300830841065,3.856326580047608,9.9228191174916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.0185546875,0.0,1765.4501953125,1895.4371337890625,0.0,3313.350830078125,0.95079243183136,1.0,0.0,3.0,1.0,0.0
12136740,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.9067367911338806,0.5304476022720337,0.480372279882431,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.9787433743476868,0.6583672761917114,0.6245290040969849,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.748753547668457,0.2949208319187164,0.2095813304185867,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.7207762598991394,0.2603903114795685,0.2511031031608581,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.6392161846160889,0.1815631091594696,0.8394011855125427,285.478271484375,284.95001220703125,299.45758056640625,288.5997314453125,298.01251220703125,297.200439453125,285.4750366210937,1.0,0.5702294111251831,0.4874221086502075,0.4874221086502075,1.0,1.0,-2.887548923492432,1.040097713470459,1.8474512100219729,0.3903524279594421,0.9788721203804016,0.9788721203804016,0.0,177.01951599121094,181.0,36812.00390625,0.0,2241.405029296875,1.0,281.8622436523437,284.1327209472656,291.6325378417969,294.05322265625,293.1499938964844,293.1499938964844,281.8500061035156,35078.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976056575775146,1.0,0.0,0.0,3.885039567947388,3.8850655555725098,1.0071267979583354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.85009765625,0.0,1803.380615234375,1895.4371337890625,0.0,3381.255126953125,0.9574534893035888,1.0,0.0,3.0,1.0,0.0
12136800,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.9052764773368835,0.5298076868057251,0.4797733426094055,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.9777926206588744,0.6584208607673645,0.6245631575584412,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7478681206703186,0.2947770953178406,0.2094880640506744,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7199885845184326,0.2603175938129425,0.2510518729686737,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.6383394002914429,0.1813418865203857,0.8385276794433594,285.46844482421875,284.95001220703125,299.4609069824219,288.6064758300781,298.0111389160156,297.197021484375,285.4663391113281,1.0,0.5704315304756165,0.4872097969055176,0.4872097969055176,1.0,1.0,-2.885645866394043,1.0389097929000854,1.846736192703247,0.3895823657512665,0.9798563718795776,0.9798563718795776,0.0,177.74998474121094,184.0,36814.15234375,0.0,2241.713623046875,1.0,281.85662841796875,284.12225341796875,291.6263427734375,294.03387451171875,293.1499938964844,293.1499938964844,281.54998779296875,35115.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971586227416992,1.0,0.0,0.0,3.889792680740357,3.8898189067840576,1.0095926654685172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.9873046875,0.0,1809.6165771484373,1895.4371337890625,0.0,3377.083984375,0.9585548043251038,1.0,0.0,3.0,1.0,0.0
12136860,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8971617817878723,0.5255033373832703,0.4761255383491516,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.9723118543624878,0.6584650874137878,0.6248155832290649,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.7428555488586426,0.2937089502811432,0.2088977247476577,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.7154207825660706,0.259709358215332,0.2506910860538482,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.633251428604126,0.1798299998044967,0.8327757716178894,285.2513427734375,284.95001220703125,299.48162841796875,288.6497497558594,298.0032653808594,297.1757202148437,285.2493591308594,1.0,0.5714345574378967,0.4864456951618194,0.4864456951618194,1.0,1.0,-2.873509645462036,1.0324361324310305,1.8410735130310056,0.3858224153518677,0.9820759296417236,0.9820759296417236,0.0,181.92501831054688,187.0,37655.66796875,0.0,2241.275390625,1.0,281.556396484375,283.8598022460937,291.6684875488281,294.12371826171875,293.1499938964844,293.1499938964844,281.25,35396.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90377676486969,1.0,0.0,0.0,3.912822961807251,3.9128494262695312,1.0215831025561783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5341796875,0.0,1840.861572265625,1895.4371337890625,0.0,3438.76318359375,0.9639268517494202,1.0,0.0,3.0,1.0,0.0
12136920,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8971617817878723,0.5255033373832703,0.4761255383491516,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.9723118543624878,0.6584650874137878,0.6248155832290649,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.7428555488586426,0.2937089502811432,0.2088977247476577,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.7154207825660706,0.259709358215332,0.2506910860538482,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.633251428604126,0.1798299998044967,0.8327757716178894,285.2513427734375,284.95001220703125,299.48162841796875,288.6497497558594,298.0032653808594,297.1757202148437,285.2493591308594,1.0,0.5714345574378967,0.4864456951618194,0.4864456951618194,1.0,1.0,-2.873509645462036,1.0324361324310305,1.8410735130310056,0.3858224153518677,0.9820759296417236,0.9820759296417236,0.0,181.92501831054688,187.0,37655.66796875,0.0,2241.275390625,1.0,281.556396484375,283.8598022460937,291.6684875488281,294.12371826171875,293.1499938964844,293.1499938964844,281.25,35396.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90377676486969,1.0,0.0,0.0,3.912822961807251,3.9128494262695312,1.0215831025561783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5341796875,0.0,1840.861572265625,1895.4371337890625,0.0,3438.76318359375,0.9639268517494202,1.0,0.0,3.0,1.0,0.0
12136980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8913083672523499,0.5220142602920532,0.4732377231121063,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.968278169631958,0.6583144068717957,0.6249157190322876,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7392780184745789,0.2927695512771606,0.20838463306427,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7120209336280823,0.2591319680213928,0.250328779220581,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6295197606086731,0.1785559654235839,0.8278822898864746,285.0491943359375,284.95001220703125,299.497802734375,288.6848449707031,297.9974975585937,297.15972900390625,285.0455627441406,1.0,0.5719591975212097,0.48584645986557,0.48584645986557,1.0,1.0,-2.863227128982544,1.0270752906799316,1.8361518383026123,0.3827745318412781,0.9813441038131714,0.9813441038131714,0.0,184.9021453857422,187.0,38471.5703125,0.0,2238.14599609375,1.0,281.2645874023437,283.6141662597656,291.7201232910156,294.24267578125,293.1499938964844,293.1499938964844,281.25,35614.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111413955688475,1.0,0.0,0.0,3.9240119457244873,3.924038648605346,1.027433995659521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.99072265625,0.0,1856.8203125,1895.4371337890625,0.0,3507.193115234375,0.9665770530700684,1.0,0.0,3.0,1.0,0.0
12137040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8896915912628174,0.5211018323898315,0.4723975956439972,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.967138648033142,0.6582998633384705,0.6248902082443237,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7382894158363342,0.2925227582454681,0.2082213163375854,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7110558152198792,0.2589785158634186,0.2502031028270721,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6284834742546082,0.178205206990242,0.826432466506958,285.03570556640625,284.95001220703125,299.50225830078125,288.6946716308594,297.9960632324219,297.1556396484375,285.0338134765625,1.0,0.5720636248588562,0.4856815636157989,0.4856815636157989,1.0,1.0,-2.8600964546203613,1.025478482246399,1.8346178531646729,0.3818706274032593,0.9814279675483704,0.9814279675483704,0.0,185.7108612060547,190.0,38462.27734375,0.0,2236.716796875,1.0,281.2562255859375,283.6006164550781,291.715087890625,294.2200012207031,293.1499938964844,293.1499938964844,280.95001220703125,35654.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108580350875854,1.0,0.0,0.0,3.926269292831421,3.92629599571228,1.028616338771826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.44775390625,0.0,1860.0240478515625,1895.4371337890625,0.0,3504.564697265625,0.9671193361282348,1.0,0.0,3.0,1.0,0.0
12137100,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8862059712409973,0.5188708901405334,0.4705587327480316,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9646984338760376,0.6581562757492065,0.6249080300331116,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7361772060394287,0.2918988466262817,0.2078728228807449,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7089537978172302,0.2585814595222473,0.249937891960144,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.626218318939209,0.1773671656847,0.8231499791145325,284.8811950683594,284.95001220703125,299.5125427246094,288.7176513671875,297.9928894042969,297.1463623046875,284.8721008300781,1.0,0.5722838044166565,0.4852994978427887,0.4852994978427887,1.0,1.0,-2.8532254695892334,1.0219342708587646,1.8312911987304688,0.3798646032810211,0.9794660210609436,0.9794660210609436,0.0,187.4677581787109,190.0,39344.69921875,0.0,2233.495361328125,1.0,280.99432373046875,283.4045715332031,291.7656555175781,294.3731689453125,293.1499938964844,293.1499938964844,280.95001220703125,35787.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170579314231871,1.0,0.0,0.0,3.9297072887420654,3.929733991622925,1.0304185025233892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.2841796875,0.0,1865.4791259765625,1895.4371337890625,0.0,3561.982666015625,0.9679519534111024,1.0,0.0,3.0,1.0,0.0
12137160,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8825814723968506,0.5165764689445496,0.4685506522655487,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9620822668075562,0.6579428911209106,0.6247615814208984,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7339699268341064,0.2912286221981048,0.2074587792158126,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7067041993141174,0.2581422924995422,0.2496008276939392,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.6238585114479065,0.1764905899763107,0.8196151852607727,284.8300170898437,284.95001220703125,299.5227966308594,288.7408752441406,297.9898376464844,297.1371154785156,284.8283386230469,1.0,0.5724244713783264,0.4850102961063385,0.4850102961063385,1.0,1.0,-2.845484972000122,1.0182033777236938,1.8272817134857176,0.3778709769248962,0.9781064391136168,0.9781064391136168,0.0,189.26698303222656,193.0,39395.65234375,0.0,2228.99755859375,1.0,280.95623779296875,283.3543395996094,291.7637023925781,294.3240661621094,293.1499938964844,293.1499938964844,280.6499938964844,35895.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183400869369508,1.0,0.0,0.0,3.9307923316955566,3.930819034576416,1.0309876188330236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.32470703125,0.0,1867.735107421875,1895.4371337890625,0.0,3573.831787109375,0.9682856798171996,1.0,0.0,3.0,1.0,0.0
12137220,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8757463097572327,0.5119209885597229,0.4645909965038299,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.9570945501327516,0.6574082374572754,0.6244696378707886,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.72981858253479,0.2898397147655487,0.2066277414560318,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.702442467212677,0.2572162747383117,0.2489090412855148,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.6192767024040222,0.1747054904699325,0.8124513030052185,284.6277160644531,284.95001220703125,299.543212890625,288.7879943847656,297.9851989746094,297.1209716796875,284.6261291503906,1.0,0.5725933313369751,0.4844318926334381,0.4844318926334381,1.0,1.0,-2.8299357891082764,1.01073956489563,1.819196105003357,0.373897522687912,0.9721203446388244,0.9721203446388244,0.0,192.66769409179688,196.0,40326.2578125,0.0,2218.96337890625,1.0,280.6561889648437,283.1132202148437,291.8133239746094,294.4318542480469,293.1499938964844,293.1499938964844,280.3500061035156,36130.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263652563095092,1.0,0.0,0.0,3.92668080329895,3.9267077445983887,1.028832002702984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.59130859375,0.0,1864.3726806640625,1895.4371337890625,0.0,3647.78076171875,0.9674984812736512,1.0,0.0,3.0,1.0,0.0
12137280,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8757463097572327,0.5119209885597229,0.4645909965038299,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.9570945501327516,0.6574082374572754,0.6244696378707886,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.72981858253479,0.2898397147655487,0.2066277414560318,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.702442467212677,0.2572162747383117,0.2489090412855148,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.6192767024040222,0.1747054904699325,0.8124513030052185,284.6277160644531,284.95001220703125,299.543212890625,288.7879943847656,297.9851989746094,297.1209716796875,284.6261291503906,1.0,0.5725933313369751,0.4844318926334381,0.4844318926334381,1.0,1.0,-2.8299357891082764,1.01073956489563,1.819196105003357,0.373897522687912,0.9721203446388244,0.9721203446388244,0.0,192.66769409179688,196.0,40326.2578125,0.0,2218.96337890625,1.0,280.6561889648437,283.1132202148437,291.8133239746094,294.4318542480469,293.1499938964844,293.1499938964844,280.3500061035156,36130.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263652563095092,1.0,0.0,0.0,3.92668080329895,3.9267077445983887,1.028832002702984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.59130859375,0.0,1864.3726806640625,1895.4371337890625,0.0,3647.78076171875,0.9674984812736512,1.0,0.0,3.0,1.0,0.0
12137340,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.8690766096115112,0.5071055293083191,0.460490345954895,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.9520739316940308,0.6566671133041382,0.6239849328994751,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272155761719,0.7257273197174072,0.2883429527282715,0.2057220041751861,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.6982297897338867,0.2561923265457153,0.2481246590614318,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280090332031,0.614589273929596,0.1728458255529403,0.8049488067626953,284.4268798828125,284.95001220703125,299.5635070800781,288.83563232421875,297.9812927246094,297.1062927246094,284.42535400390625,1.0,0.5726074576377869,0.4838534891605377,0.4838534891605377,1.0,1.0,-2.813377618789673,1.002867579460144,1.81050992012024,0.3697471916675567,0.9634665846824646,0.9634665846824646,0.0,195.9888458251953,199.0,41211.13671875,0.0,2206.8974609375,1.0,280.3562316894531,282.8752746582031,291.8607788085937,294.5355834960937,293.1499938964844,293.1499938964844,280.04998779296875,36370.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343186020851136,1.0,0.0,0.0,3.913727760314941,3.913754463195801,1.0220554713669117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0185546875,0.0,1849.822265625,1895.4371337890625,0.0,3720.661376953125,0.964721143245697,1.0,0.0,3.0,1.0,0.0
12137400,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.8690766096115112,0.5071055293083191,0.460490345954895,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.9520739316940308,0.6566671133041382,0.6239849328994751,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272155761719,0.7257273197174072,0.2883429527282715,0.2057220041751861,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.6982297897338867,0.2561923265457153,0.2481246590614318,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280090332031,0.614589273929596,0.1728458255529403,0.8049488067626953,284.4268798828125,284.95001220703125,299.5635070800781,288.83563232421875,297.9812927246094,297.1062927246094,284.42535400390625,1.0,0.5726074576377869,0.4838534891605377,0.4838534891605377,1.0,1.0,-2.813377618789673,1.002867579460144,1.81050992012024,0.3697471916675567,0.9634665846824646,0.9634665846824646,0.0,195.9888458251953,199.0,41211.13671875,0.0,2206.8974609375,1.0,280.3562316894531,282.8752746582031,291.8607788085937,294.5355834960937,293.1499938964844,293.1499938964844,280.04998779296875,36370.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343186020851136,1.0,0.0,0.0,3.913727760314941,3.913754463195801,1.0220554713669117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0185546875,0.0,1849.822265625,1895.4371337890625,0.0,3720.661376953125,0.964721143245697,1.0,0.0,3.0,1.0,0.0
12137460,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22772216796875,0.8625407218933105,0.5021370649337769,0.4562497735023498,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22760009765625,0.9469966888427734,0.6557291746139526,0.6233132481575012,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281799316406,0.7216333746910095,0.2867385745048523,0.2047404497861862,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2283020019531,0.6940367817878723,0.2550709545612335,0.2472472488880157,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2289428710937,0.6096675992012024,0.1709136962890625,0.7971137762069702,284.22784423828125,284.95001220703125,299.58367919921875,288.8833923339844,297.97821044921875,297.0927124023437,284.2264099121094,1.0,0.5724889039993286,0.4834234118461609,0.4834234118461609,1.0,1.0,-2.7958242893218994,0.9948691725730896,1.800955057144165,0.3656960427761078,0.9521722793579102,0.9521722793579102,0.0,199.26210021972656,202.0,42045.99609375,0.0,2193.008544921875,1.0,280.0563659667969,282.6409606933594,291.90643310546875,294.6345520019531,293.1499938964844,293.1499938964844,279.75,36627.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417888522148132,1.0,0.0,0.0,3.891327857971192,3.891354560852051,1.0103897238877837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.97705078125,0.0,1823.60595703125,1895.4371337890625,0.0,3788.69775390625,0.9598284363746644,1.0,0.0,3.0,1.0,0.0
12137520,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22772216796875,0.8625407218933105,0.5021370649337769,0.4562497735023498,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22760009765625,0.9469966888427734,0.6557291746139526,0.6233132481575012,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281799316406,0.7216333746910095,0.2867385745048523,0.2047404497861862,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2283020019531,0.6940367817878723,0.2550709545612335,0.2472472488880157,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2289428710937,0.6096675992012024,0.1709136962890625,0.7971137762069702,284.22784423828125,284.95001220703125,299.58367919921875,288.8833923339844,297.97821044921875,297.0927124023437,284.2264099121094,1.0,0.5724889039993286,0.4834234118461609,0.4834234118461609,1.0,1.0,-2.7958242893218994,0.9948691725730896,1.800955057144165,0.3656960427761078,0.9521722793579102,0.9521722793579102,0.0,199.26210021972656,202.0,42045.99609375,0.0,2193.008544921875,1.0,280.0563659667969,282.6409606933594,291.90643310546875,294.6345520019531,293.1499938964844,293.1499938964844,279.75,36627.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417888522148132,1.0,0.0,0.0,3.891327857971192,3.891354560852051,1.0103897238877837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.97705078125,0.0,1823.60595703125,1895.4371337890625,0.0,3788.69775390625,0.9598284363746644,1.0,0.0,3.0,1.0,0.0
12137580,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309753417969,0.8561432957649231,0.497036725282669,0.4518863260746002,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.9418767690658568,0.6546094417572021,0.6224679946899414,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.7174946069717407,0.2850355207920074,0.2036882638931274,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.6898641586303711,0.2538594901561737,0.2462826669216156,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321350097656,0.6045898199081421,0.168917641043663,0.788979709148407,284.0310974121094,284.95001220703125,299.603759765625,288.9309387207031,297.9756774902344,297.0801696777344,284.0297241210937,1.0,0.5722558498382568,0.482993334531784,0.482993334531784,1.0,1.0,-2.7773656845092773,0.986513614654541,1.790852189064026,0.3614920973777771,0.9382744431495668,0.9382744431495668,0.0,202.496826171875,205.0,42891.88671875,0.0,2177.5283203125,1.0,279.7565612792969,282.41534423828125,291.9520568847656,294.7330627441406,293.1499938964844,293.1499938964844,279.45001220703125,36912.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948772132396698,1.0,0.0,0.0,3.858467102050781,3.8584933280944815,9.933970659403712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.6845703125,0.0,1784.9219970703125,1895.4371337890625,0.0,3851.8935546875,0.9526058435440063,1.0,0.0,3.0,1.0,0.0
12137640,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309753417969,0.8561432957649231,0.497036725282669,0.4518863260746002,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.9418767690658568,0.6546094417572021,0.6224679946899414,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.7174946069717407,0.2850355207920074,0.2036882638931274,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.6898641586303711,0.2538594901561737,0.2462826669216156,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321350097656,0.6045898199081421,0.168917641043663,0.788979709148407,284.0310974121094,284.95001220703125,299.603759765625,288.9309387207031,297.9756774902344,297.0801696777344,284.0297241210937,1.0,0.5722558498382568,0.482993334531784,0.482993334531784,1.0,1.0,-2.7773656845092773,0.986513614654541,1.790852189064026,0.3614920973777771,0.9382744431495668,0.9382744431495668,0.0,202.496826171875,205.0,42891.88671875,0.0,2177.5283203125,1.0,279.7565612792969,282.41534423828125,291.9520568847656,294.7330627441406,293.1499938964844,293.1499938964844,279.45001220703125,36912.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948772132396698,1.0,0.0,0.0,3.858467102050781,3.8584933280944815,9.933970659403712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.6845703125,0.0,1784.9219970703125,1895.4371337890625,0.0,3851.8935546875,0.9526058435440063,1.0,0.0,3.0,1.0,0.0
12137700,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.8530892729759216,0.4944657683372497,0.4497324526309967,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.9394068121910096,0.6540060043334961,0.6220459342002869,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.7154621481895447,0.2841643989086151,0.203161135315895,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.687854528427124,0.2532343864440918,0.2457937449216842,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.6020745635032654,0.1679099649190902,0.7848877310752869,283.884765625,284.95001220703125,299.6137390136719,288.9544982910156,297.9747314453125,297.074462890625,283.8754272460937,1.0,0.5721127390861511,0.4827783107757568,0.4827783107757568,1.0,1.0,-2.7681314945220947,0.9823353886604308,1.7857961654663086,0.3593882620334625,0.9297592043876648,0.9297592043876648,0.0,204.0579833984375,205.0,43775.22265625,0.0,2169.560302734375,1.0,279.4961853027344,282.23883056640625,292.0000915527344,294.8861389160156,293.1499938964844,293.1499938964844,279.45001220703125,37082.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545651078224182,1.0,0.0,0.0,3.837822437286377,3.837848663330078,9.827953135754797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.25244140625,0.0,1760.8564453125,1895.4371337890625,0.0,3903.993408203125,0.9480372071266174,1.0,0.0,3.0,1.0,0.0
12137760,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.83709716796875,0.8498934507369995,0.4918267428874969,0.4474200308322906,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83697509765625,0.9367405772209167,0.6533232927322388,0.6214638352394104,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83746337890625,0.7132678627967834,0.2832446992397308,0.2025729417800903,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83758544921875,0.6857219338417053,0.252567321062088,0.2452394962310791,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8381652832031,0.599419891834259,0.166867971420288,0.7805918455123901,283.8371887207031,284.95001220703125,299.6236572265625,288.9778747558594,297.97381591796875,297.0686950683594,283.83599853515625,1.0,0.5719253420829773,0.4826397597789764,0.4826397597789764,1.0,1.0,-2.75811767578125,0.977975606918335,1.780142068862915,0.357282817363739,0.9218156337738036,0.9218156337738036,0.0,205.69630432128903,193.0,43727.6328125,0.0,2160.697509765625,1.0,279.4566955566406,282.1987609863281,291.99835205078125,294.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,37237.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955596089363098,1.0,0.0,0.0,3.813678026199341,3.813704013824463,9.704682497613248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.234375,0.0,1732.6773681640625,1895.4371337890625,0.0,3913.2333984375,0.9427430629730223,1.0,0.0,3.0,1.0,0.0
12137820,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470642089844,0.8490291833877563,0.4865604639053345,0.4426509439945221,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469421386719,0.9386610388755798,0.6519072651863098,0.6200786232948303,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473999023437,0.7134801745414734,0.2814019322395324,0.2012292891740799,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.6862202286720276,0.2512249648571014,0.2438907921314239,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481018066406,0.5983102917671204,0.1647963523864746,0.7708783149719238,283.64715576171875,284.95001220703125,299.6434631347656,289.0238037109375,297.9725952148437,297.05841064453125,283.6460266113281,1.0,0.5670371651649475,0.4823626279830932,0.4823626279830932,1.0,1.0,-2.735816240310669,0.9683456420898438,1.7674707174301147,0.3526977598667145,0.9028553366661072,0.9028553366661072,0.0,202.55577087402344,181.0,44459.3828125,0.0,2109.4306640625,1.0,279.1571655273437,281.9883728027344,292.04205322265625,294.92529296875,293.1499938964844,293.1499938964844,278.8500061035156,37610.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619446396827698,1.0,0.0,0.0,3.75506591796875,3.755091190338135,9.408673236066534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.94384765625,0.0,1665.6302490234375,1895.4371337890625,0.0,3969.9013671875,0.9298404455184937,1.0,0.0,3.0,1.0,0.0
12137880,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470642089844,0.8490291833877563,0.4865604639053345,0.4426509439945221,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469421386719,0.9386610388755798,0.6519072651863098,0.6200786232948303,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473999023437,0.7134801745414734,0.2814019322395324,0.2012292891740799,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.6862202286720276,0.2512249648571014,0.2438907921314239,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481018066406,0.5983102917671204,0.1647963523864746,0.7708783149719238,283.64715576171875,284.95001220703125,299.6434631347656,289.0238037109375,297.9725952148437,297.05841064453125,283.6460266113281,1.0,0.5670371651649475,0.4823626279830932,0.4823626279830932,1.0,1.0,-2.735816240310669,0.9683456420898438,1.7674707174301147,0.3526977598667145,0.9028553366661072,0.9028553366661072,0.0,202.55577087402344,181.0,44459.3828125,0.0,2109.4306640625,1.0,279.1571655273437,281.9883728027344,292.04205322265625,294.92529296875,293.1499938964844,293.1499938964844,278.8500061035156,37610.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619446396827698,1.0,0.0,0.0,3.75506591796875,3.755091190338135,9.408673236066534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.94384765625,0.0,1665.6302490234375,1895.4371337890625,0.0,3969.9013671875,0.9298404455184937,1.0,0.0,3.0,1.0,0.0
12137940,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.465087890625,0.8512810468673706,0.4817047715187073,0.4381415545940399,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4649658203125,0.9444257020950316,0.6505216360092163,0.6186060309410095,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4655456542969,0.7162383198738098,0.2797037661075592,0.1998938620090484,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4656677246094,0.6893564462661743,0.2499875575304031,0.2425131648778915,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4664306640625,0.599673330783844,0.1629191935062408,0.7614129781723022,283.4652099609375,284.95001220703125,299.6615295410156,289.0648498535156,297.97222900390625,297.0503845214844,283.4638366699219,1.0,0.5604734420776367,0.4821076691150665,0.4821076691150665,1.0,1.0,-2.713993549346924,0.958957314491272,1.7550361156463623,0.3482151627540588,0.8830978870391846,0.8830978870391846,0.0,196.20748901367188,181.0,45125.3359375,0.0,2044.7972412109373,1.0,278.8602905273437,281.78759765625,292.0847473144531,295.0180053710937,293.1499938964844,293.1499938964844,278.8500061035156,38016.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677302837371826,1.0,0.0,0.0,3.686812400817871,3.6868371963500977,9.069751172319228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.38623046875,0.0,1589.7493896484375,1895.4371337890625,0.0,4021.187255859375,0.9148457050323486,1.0,0.0,3.0,1.0,0.0
12138000,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4632568359375,0.8515715003013611,0.4813120663166046,0.4377422630786896,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631652832031,0.945046365261078,0.6504239439964294,0.6184678077697754,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635314941406,0.7165539264678955,0.2795693278312683,0.1997733563184738,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.463623046875,0.6897130012512207,0.2498901188373565,0.2423879206180572,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4640808105469,0.5998652577400208,0.1627639681100845,0.7605711817741394,283.4633178710937,284.95001220703125,299.6630859375,289.068359375,297.9722595214844,297.0498046875,283.4624938964844,1.0,0.5598353743553162,0.4820854961872101,0.4820854961872101,1.0,1.0,-2.7120401859283447,0.9581187963485718,1.753921389579773,0.3478108048439026,0.8814877271652222,0.8814877271652222,0.0,195.5563201904297,169.0,45092.48046875,0.0,2038.6737060546875,1.0,278.8576965332031,281.7869873046875,292.0828857421875,295.0086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38042.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967462122440338,1.0,0.0,0.0,3.680315971374512,3.680340528488159,9.03781597116904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.99853515625,0.0,1582.570068359375,1895.4371337890625,0.0,4018.818115234375,0.9134180545806884,1.0,0.0,3.0,1.0,0.0
