time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138060,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6661682128906,0.8583322167396545,0.4784326255321502,0.4341422617435455,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66650390625,0.9561561942100524,0.6510593295097351,0.6180329322814941,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6653137207031,0.722848117351532,0.2789896726608276,0.1987982541322708,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6650695800781,0.6967068910598755,0.2495540678501129,0.2413747757673263,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.6045764088630676,0.1615539640188217,0.7520660161972046,283.6659240722656,284.95001220703125,299.6825866699219,289.1111755371094,297.9783935546875,297.0502014160156,283.6689758300781,1.0,0.5515826940536499,0.4820210933685303,0.4820210933685303,1.0,1.0,-2.694568157196045,0.9508692026138306,1.7436988353729248,0.344320148229599,0.865935206413269,0.865935206413269,0.0,185.6399078369141,157.0,43650.75,0.0,1965.4615478515625,1.0,279.14208984375,282.0325622558594,292.0402526855469,294.8064270019531,293.1499938964844,293.1499938964844,279.45001220703125,38066.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490177035331726,1.0,0.0,0.0,3.6022937297821045,3.602317571640014,8.658676620143524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.10693359375,0.0,1495.9970703125,1895.4371337890625,0.0,3854.1083984375,0.8960950374603271,1.0,0.0,3.0,1.0,0.0
12138120,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6661682128906,0.8583322167396545,0.4784326255321502,0.4341422617435455,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66650390625,0.9561561942100524,0.6510593295097351,0.6180329322814941,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6653137207031,0.722848117351532,0.2789896726608276,0.1987982541322708,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6650695800781,0.6967068910598755,0.2495540678501129,0.2413747757673263,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.6045764088630676,0.1615539640188217,0.7520660161972046,283.6659240722656,284.95001220703125,299.6825866699219,289.1111755371094,297.9783935546875,297.0502014160156,283.6689758300781,1.0,0.5515826940536499,0.4820210933685303,0.4820210933685303,1.0,1.0,-2.694568157196045,0.9508692026138306,1.7436988353729248,0.344320148229599,0.865935206413269,0.865935206413269,0.0,185.6399078369141,157.0,43650.75,0.0,1965.4615478515625,1.0,279.14208984375,282.0325622558594,292.0402526855469,294.8064270019531,293.1499938964844,293.1499938964844,279.45001220703125,38066.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490177035331726,1.0,0.0,0.0,3.6022937297821045,3.602317571640014,8.658676620143524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.10693359375,0.0,1495.9970703125,1895.4371337890625,0.0,3854.1083984375,0.8960950374603271,1.0,0.0,3.0,1.0,0.0
12138180,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988647460937,0.8700489401817322,0.4773647785186767,0.4324390292167663,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.9715974926948548,0.6535235047340393,0.6195279359817505,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.7328457236289978,0.2796634137630462,0.1987388283014297,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.7078270316123962,0.2503006160259247,0.2413893789052963,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.6131200194358826,0.1614089906215667,0.74810791015625,283.8985900878906,284.95001220703125,299.701904296875,289.1518859863281,297.991943359375,297.0611267089844,283.9021911621094,1.0,0.5434145331382751,0.4819566905498504,0.4819566905498504,1.0,1.0,-2.68949818611145,0.9486889839172364,1.7408093214035034,0.3431766927242279,0.853743314743042,0.853743314743042,0.0,173.62551879882812,145.0,42355.3984375,0.0,1902.493896484375,1.0,279.4410400390625,282.30255126953125,292.06982421875,294.73516845703125,293.1499938964844,293.1499938964844,279.75,37912.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929294764995575,1.0,0.0,0.0,3.5297553539276123,3.529778480529785,8.313472790177912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.35986328125,0.0,1417.2962646484375,1895.4371337890625,0.0,3674.67529296875,0.879887580871582,1.0,0.0,3.0,1.0,0.0
12138240,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988647460937,0.8700489401817322,0.4773647785186767,0.4324390292167663,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.9715974926948548,0.6535235047340393,0.6195279359817505,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.7328457236289978,0.2796634137630462,0.1987388283014297,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.7078270316123962,0.2503006160259247,0.2413893789052963,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.6131200194358826,0.1614089906215667,0.74810791015625,283.8985900878906,284.95001220703125,299.701904296875,289.1518859863281,297.991943359375,297.0611267089844,283.9021911621094,1.0,0.5434145331382751,0.4819566905498504,0.4819566905498504,1.0,1.0,-2.68949818611145,0.9486889839172364,1.7408093214035034,0.3431766927242279,0.853743314743042,0.853743314743042,0.0,173.62551879882812,145.0,42355.3984375,0.0,1902.493896484375,1.0,279.4410400390625,282.30255126953125,292.06982421875,294.73516845703125,293.1499938964844,293.1499938964844,279.75,37912.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929294764995575,1.0,0.0,0.0,3.5297553539276123,3.529778480529785,8.313472790177912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.35986328125,0.0,1417.2962646484375,1895.4371337890625,0.0,3674.67529296875,0.879887580871582,1.0,0.0,3.0,1.0,0.0
12138300,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601501464844,0.8771891593933105,0.4771353900432586,0.4318759143352508,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614318847656,0.9798368215560912,0.6551005244255066,0.6206179261207581,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0566711425781,0.7388476133346558,0.2802609205245971,0.1989033073186874,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556335449219,0.7142413258552551,0.2509212791919708,0.2416412979364395,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05010986328125,0.6181620955467224,0.1616072207689285,0.7474104166030884,284.0591735839844,284.95001220703125,299.7115173339844,289.1713256835937,298.000244140625,297.0687561035156,284.0711364746094,1.0,0.539458692073822,0.4819244742393493,0.4819244742393493,1.0,1.0,-2.689790725708008,0.948750615119934,1.7410399913787842,0.3431467711925506,0.8493539094924927,0.8493539094924927,0.0,167.3477020263672,145.0,41343.36328125,0.0,1874.158203125,1.0,279.6949462890625,282.4976806640625,292.0702819824219,294.62225341796875,293.1499938964844,293.1499938964844,279.75,37776.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182565808296204,1.0,0.0,0.0,3.496645212173462,3.496668100357056,8.158239097610931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.8330078125,0.0,1381.883544921875,1895.4371337890625,0.0,3573.060546875,0.8724953532218933,1.0,0.0,3.0,1.0,0.0
12138360,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.8853492736816406,0.4771126806735992,0.4315795004367828,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13592529296875,0.9882777333259584,0.6569006443023682,0.6219960451126099,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344909667969,0.7456920146942139,0.281019002199173,0.1992066949605941,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.7210510969161987,0.2516943216323852,0.2420634627342224,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325378417969,0.6237160563468933,0.1619675159454345,0.7475119829177856,284.1352233886719,284.95001220703125,299.7210693359375,289.1900939941406,298.00927734375,297.07763671875,284.1390380859375,1.0,0.5356279015541077,0.481779009103775,0.481779009103775,1.0,1.0,-2.6920816898345947,0.9494293928146362,1.742652416229248,0.3432862460613251,0.8447329998016357,0.8447329998016357,0.0,160.91818237304688,133.0,41187.578125,0.0,1848.1456298828125,1.0,279.7403259277344,282.5730895996094,292.1188659667969,294.7072448730469,293.1499938964844,293.1499938964844,280.04998779296875,37645.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123530983924866,1.0,0.0,0.0,3.466923713684082,3.4669463634490967,8.020139148356975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.84716796875,0.0,1350.5601806640625,1895.4371337890625,0.0,3518.42822265625,0.8657740950584412,1.0,0.0,3.0,1.0,0.0
12138420,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.9016808867454528,0.4773294925689697,0.431254506111145,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36602783203125,0.9990000128746032,0.6610755324363708,0.6174895167350769,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650207519531,0.7598105072975159,0.2827610671520233,0.2000286728143692,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7342816591262817,0.2534754574298858,0.2432127743959427,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.6348645091056824,0.1629568040370941,0.7493811845779419,284.36553955078125,284.95001220703125,299.74005126953125,289.22540283203125,298.02752685546875,297.09637451171875,284.3678894042969,1.0,0.527882993221283,0.4814880490303039,0.4814880490303039,1.0,1.0,-2.6909940242767334,0.9484140276908876,1.7425800561904907,0.3427764177322387,0.838771641254425,0.838771641254425,0.0,149.2633819580078,121.0,40167.26171875,0.0,1792.9677734375,1.0,280.039794921875,282.8437805175781,292.1679382324219,294.6951599121094,293.1499938964844,293.1499938964844,280.3500061035156,37306.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982697129249573,1.0,0.0,0.0,3.416757822036743,3.4167797565460205,7.789716960360238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.93017578125,0.0,1297.977783203125,1895.4371337890625,0.0,3387.4501953125,0.8544172644615173,1.0,0.0,3.0,1.0,0.0
12138480,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.9016808867454528,0.4773294925689697,0.431254506111145,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36602783203125,0.9990000128746032,0.6610755324363708,0.6174895167350769,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650207519531,0.7598105072975159,0.2827610671520233,0.2000286728143692,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7342816591262817,0.2534754574298858,0.2432127743959427,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.6348645091056824,0.1629568040370941,0.7493811845779419,284.36553955078125,284.95001220703125,299.74005126953125,289.22540283203125,298.02752685546875,297.09637451171875,284.3678894042969,1.0,0.527882993221283,0.4814880490303039,0.4814880490303039,1.0,1.0,-2.6909940242767334,0.9484140276908876,1.7425800561904907,0.3427764177322387,0.838771641254425,0.838771641254425,0.0,149.2633819580078,121.0,40167.26171875,0.0,1792.9677734375,1.0,280.039794921875,282.8437805175781,292.1679382324219,294.6951599121094,293.1499938964844,293.1499938964844,280.3500061035156,37306.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982697129249573,1.0,0.0,0.0,3.416757822036743,3.4167797565460205,7.789716960360238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.93017578125,0.0,1297.977783203125,1895.4371337890625,0.0,3387.4501953125,0.8544172644615173,1.0,0.0,3.0,1.0,0.0
12138540,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.9161148071289062,0.4776660501956939,0.4312165975570678,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.9990000128746032,0.6690020561218262,0.5910884737968445,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.772277295589447,0.2846213579177856,0.2010570913553238,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.7457454204559326,0.2553974390029907,0.2446580380201339,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.6448507905006409,0.1642655879259109,0.7532060742378235,284.56353759765625,284.95001220703125,299.7588806152344,289.25750732421875,298.0449523925781,297.11590576171875,284.5654296875,1.0,0.5186259746551514,0.4811971187591553,0.4811971187591553,1.0,1.0,-2.666718006134033,0.9379586577415466,1.7287592887878418,0.3378366231918335,0.8352133631706238,0.8352133631706238,0.0,139.88427734375,109.0,38907.65625,0.0,1714.410888671875,1.0,280.3393249511719,283.0863342285156,292.20428466796875,294.6620483398437,293.1499938964844,293.1499938964844,280.6499938964844,36962.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852365016937256,1.0,0.0,0.0,3.379648447036743,3.3796701431274414,7.621428039783495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.2578125,0.0,1259.3466796875,1895.4371337890625,0.0,3265.63330078125,0.8459419012069702,1.0,0.0,3.0,1.0,0.0
12138600,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.9161148071289062,0.4776660501956939,0.4312165975570678,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.9990000128746032,0.6690020561218262,0.5910884737968445,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.772277295589447,0.2846213579177856,0.2010570913553238,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.7457454204559326,0.2553974390029907,0.2446580380201339,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.6448507905006409,0.1642655879259109,0.7532060742378235,284.56353759765625,284.95001220703125,299.7588806152344,289.25750732421875,298.0449523925781,297.11590576171875,284.5654296875,1.0,0.5186259746551514,0.4811971187591553,0.4811971187591553,1.0,1.0,-2.666718006134033,0.9379586577415466,1.7287592887878418,0.3378366231918335,0.8352133631706238,0.8352133631706238,0.0,139.88427734375,109.0,38907.65625,0.0,1714.410888671875,1.0,280.3393249511719,283.0863342285156,292.20428466796875,294.6620483398437,293.1499938964844,293.1499938964844,280.6499938964844,36962.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852365016937256,1.0,0.0,0.0,3.379648447036743,3.3796701431274414,7.621428039783495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.2578125,0.0,1259.3466796875,1895.4371337890625,0.0,3265.63330078125,0.8459419012069702,1.0,0.0,3.0,1.0,0.0
12138660,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9349411129951476,0.4781871140003204,0.4312870502471924,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.9990000128746032,0.6802206635475159,0.560981273651123,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.7876074314117432,0.2866238355636596,0.2021541595458984,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7599858641624451,0.2574721276760101,0.2462115138769149,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.6578226685523987,0.1660411059856414,0.7588937878608704,284.7530517578125,284.95001220703125,299.7774963378906,289.28594970703125,298.06365966796875,297.1376037597656,284.7546691894531,1.0,0.508496880531311,0.4809503853321075,0.4809503853321075,1.0,1.0,-2.6406450271606445,0.9268632531166076,1.7137818336486816,0.3325524926185608,0.8341159224510193,0.8341159224510193,0.0,129.70355224609375,112.0,37684.796875,0.0,1630.971923828125,1.0,280.6389465332031,283.3189392089844,292.2306213378906,294.6158752441406,293.1499938964844,293.1499938964844,280.95001220703125,36611.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715919256210327,1.0,0.0,0.0,3.355757236480713,3.355778694152832,7.514055369028938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.111328125,0.0,1233.995849609375,1895.4371337890625,0.0,3137.7431640625,0.8403797745704651,1.0,0.0,3.0,1.0,0.0
12138720,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9349411129951476,0.4781871140003204,0.4312870502471924,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.9990000128746032,0.6802206635475159,0.560981273651123,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.7876074314117432,0.2866238355636596,0.2021541595458984,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7599858641624451,0.2574721276760101,0.2462115138769149,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.6578226685523987,0.1660411059856414,0.7588937878608704,284.7530517578125,284.95001220703125,299.7774963378906,289.28594970703125,298.06365966796875,297.1376037597656,284.7546691894531,1.0,0.508496880531311,0.4809503853321075,0.4809503853321075,1.0,1.0,-2.6406450271606445,0.9268632531166076,1.7137818336486816,0.3325524926185608,0.8341159224510193,0.8341159224510193,0.0,129.70355224609375,112.0,37684.796875,0.0,1630.971923828125,1.0,280.6389465332031,283.3189392089844,292.2306213378906,294.6158752441406,293.1499938964844,293.1499938964844,280.95001220703125,36611.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715919256210327,1.0,0.0,0.0,3.355757236480713,3.355778694152832,7.514055369028938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.111328125,0.0,1233.995849609375,1895.4371337890625,0.0,3137.7431640625,0.8403797745704651,1.0,0.0,3.0,1.0,0.0
12138780,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9487830996513368,0.4790054559707641,0.4317122399806976,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.6930590867996216,0.5402233600616455,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7996447086334229,0.2888303101062774,0.2034722566604614,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7715153098106384,0.2597452998161316,0.2480627000331878,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6689638495445251,0.1682574898004531,0.7672174572944641,284.9470520019531,284.95001220703125,299.7959289550781,289.3103942871094,298.084228515625,297.1609191894531,284.9493713378906,1.0,0.5031826496124268,0.4807036519050598,0.4807036519050598,1.0,1.0,-2.630001306533813,0.9220951795578004,1.7079062461853027,0.3298627138137817,0.83560711145401,0.83560711145401,0.0,123.21159362792967,115.0,36657.2421875,0.0,1586.8909912109375,1.0,280.9387512207031,283.5530090332031,292.2550048828125,294.57354736328125,293.1499938964844,293.1499938964844,281.25,36250.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577847480773926,1.0,0.0,0.0,3.345420360565185,3.3454415798187256,7.467834848284838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.98486328125,0.0,1221.692138671875,1895.4371337890625,0.0,3008.230712890625,0.837800145149231,1.0,0.0,3.0,1.0,0.0
12138840,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9487830996513368,0.4790054559707641,0.4317122399806976,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.6930590867996216,0.5402233600616455,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7996447086334229,0.2888303101062774,0.2034722566604614,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7715153098106384,0.2597452998161316,0.2480627000331878,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6689638495445251,0.1682574898004531,0.7672174572944641,284.9470520019531,284.95001220703125,299.7959289550781,289.3103942871094,298.084228515625,297.1609191894531,284.9493713378906,1.0,0.5031826496124268,0.4807036519050598,0.4807036519050598,1.0,1.0,-2.630001306533813,0.9220951795578004,1.7079062461853027,0.3298627138137817,0.83560711145401,0.83560711145401,0.0,123.21159362792967,115.0,36657.2421875,0.0,1586.8909912109375,1.0,280.9387512207031,283.5530090332031,292.2550048828125,294.57354736328125,293.1499938964844,293.1499938964844,281.25,36250.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577847480773926,1.0,0.0,0.0,3.345420360565185,3.3454415798187256,7.467834848284838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.98486328125,0.0,1221.692138671875,1895.4371337890625,0.0,3008.230712890625,0.837800145149231,1.0,0.0,3.0,1.0,0.0
12138900,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9537566900253296,0.479510635137558,0.4320164620876312,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.6994544267654419,0.532943069934845,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.804344892501831,0.289994478225708,0.2041942477226257,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.776131272315979,0.2609395682811737,0.2490750253200531,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.6736493110656738,0.169460266828537,0.7720621228218079,285.0855712890625,284.95001220703125,299.8050537109375,289.32098388671875,298.0946350097656,297.17242431640625,285.0963134765625,1.0,0.5017806887626648,0.4805802702903747,0.4805802702903747,1.0,1.0,-2.629519462585449,0.9216784238815308,1.707840919494629,0.3294733166694641,0.8378382325172424,0.8378382325172424,0.0,121.10279083251952,115.0,35845.76953125,0.0,1576.7716064453125,1.0,281.189697265625,283.7284240722656,292.24383544921875,294.4652709960937,293.1499938964844,293.1499938964844,281.25,36052.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490330576896667,1.0,0.0,0.0,3.345264911651612,3.345286130905152,7.467140790140547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.9638671875,0.0,1220.1881103515625,1895.4371337890625,0.0,2926.21484375,0.8376433849334717,1.0,0.0,3.0,1.0,0.0
12138960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9579378962516784,0.4801531732082367,0.4325216114521026,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.9990000128746032,0.7058342099189758,0.5270817279815674,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8084467053413391,0.2912410199642181,0.2050048410892486,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.780239999294281,0.2622039318084717,0.2501894235610962,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6779245138168335,0.1707269996404647,0.7773518562316895,285.14697265625,284.95001220703125,299.81414794921875,289.3304443359375,298.1053771972656,297.18389892578125,285.14947509765625,1.0,0.5010666847229004,0.4805862605571747,0.4805862605571747,1.0,1.0,-2.63174819946289,0.922590672969818,1.7091574668884275,0.3298109471797943,0.8398146033287048,0.8398146033287048,0.0,119.51536560058594,133.0,35792.578125,0.0,1572.750244140625,1.0,281.2386779785156,283.788330078125,292.2809753417969,294.5444030761719,293.1499938964844,293.1499938964844,281.54998779296875,35877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451672196388245,1.0,0.0,0.0,3.349186420440674,3.349207639694214,7.484658226530883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.1943359375,0.0,1222.70556640625,1895.4371337890625,0.0,2890.0283203125,0.8383221626281738,1.0,0.0,3.0,1.0,0.0
12139020,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.9557000398635864,0.4816535115242004,0.433821439743042,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.9990000128746032,0.7173721194267273,0.5321521759033203,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8082656860351562,0.2938815355300903,0.2068380117416381,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.7803495526313782,0.2648648917675018,0.2527002990245819,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.6792517900466919,0.1733309179544448,0.7891690731048584,285.360595703125,284.95001220703125,299.8321838378906,289.34576416015625,298.1271667480469,297.205322265625,285.3641967773437,1.0,0.5067358016967773,0.4805982410907745,0.4805982410907745,1.0,1.0,-2.658792734146118,0.9336787462234496,1.725114107131958,0.3344552218914032,0.8469401597976685,0.8469401597976685,0.0,121.87113189697266,151.0,35215.55078125,0.0,1621.311767578125,1.0,281.538818359375,284.0333557128906,292.3064270019531,294.5290832519531,293.1499938964844,293.1499938964844,281.8500061035156,35496.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345062136650085,1.0,0.0,0.0,3.3671979904174805,3.3672192096710205,7.565377586615796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.10009765625,0.0,1237.2371826171875,1895.4371337890625,0.0,2790.4326171875,0.8419931530952454,1.0,0.0,3.0,1.0,0.0
12139080,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.9557000398635864,0.4816535115242004,0.433821439743042,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.9990000128746032,0.7173721194267273,0.5321521759033203,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8082656860351562,0.2938815355300903,0.2068380117416381,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.7803495526313782,0.2648648917675018,0.2527002990245819,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.6792517900466919,0.1733309179544448,0.7891690731048584,285.360595703125,284.95001220703125,299.8321838378906,289.34576416015625,298.1271667480469,297.205322265625,285.3641967773437,1.0,0.5067358016967773,0.4805982410907745,0.4805982410907745,1.0,1.0,-2.658792734146118,0.9336787462234496,1.725114107131958,0.3344552218914032,0.8469401597976685,0.8469401597976685,0.0,121.87113189697266,151.0,35215.55078125,0.0,1621.311767578125,1.0,281.538818359375,284.0333557128906,292.3064270019531,294.5290832519531,293.1499938964844,293.1499938964844,281.8500061035156,35496.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345062136650085,1.0,0.0,0.0,3.3671979904174805,3.3672192096710205,7.565377586615796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.10009765625,0.0,1237.2371826171875,1895.4371337890625,0.0,2790.4326171875,0.8419931530952454,1.0,0.0,3.0,1.0,0.0
12139140,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.9449723958969116,0.4835591316223144,0.4356287717819214,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.9990000128746032,0.7262865304946899,0.5510289072990417,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.8015148043632507,0.2967720627784729,0.2089613229036331,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.7741220593452454,0.2677300572395324,0.2555648982524872,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.674704372882843,0.1759088039398193,0.8018102645874023,285.5915222167969,284.95001220703125,299.8500061035156,289.3558959960937,298.14794921875,297.2238464355469,285.5952453613281,1.0,0.5176516175270081,0.4806102216243744,0.4806102216243744,1.0,1.0,-2.704817533493042,0.9524767398834229,1.7523407936096191,0.3427411913871765,0.8572973608970642,0.8572973608970642,0.0,128.945068359375,169.0,34968.2109375,0.0,1720.108154296875,1.0,281.83905029296875,284.2917175292969,292.3337707519531,294.536865234375,293.1499938964844,293.1499938964844,282.1499938964844,35106.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272607922554016,1.0,0.0,0.0,3.3999383449554443,3.3999598026275635,7.713214245086419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.2744140625,0.0,1266.121826171875,1895.4371337890625,0.0,2722.961181640625,0.848930835723877,1.0,0.0,3.0,1.0,0.0
12139200,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.9449723958969116,0.4835591316223144,0.4356287717819214,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.9990000128746032,0.7262865304946899,0.5510289072990417,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.8015148043632507,0.2967720627784729,0.2089613229036331,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.7741220593452454,0.2677300572395324,0.2555648982524872,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.674704372882843,0.1759088039398193,0.8018102645874023,285.5915222167969,284.95001220703125,299.8500061035156,289.3558959960937,298.14794921875,297.2238464355469,285.5952453613281,1.0,0.5176516175270081,0.4806102216243744,0.4806102216243744,1.0,1.0,-2.704817533493042,0.9524767398834229,1.7523407936096191,0.3427411913871765,0.8572973608970642,0.8572973608970642,0.0,128.945068359375,169.0,34968.2109375,0.0,1720.108154296875,1.0,281.83905029296875,284.2917175292969,292.3337707519531,294.536865234375,293.1499938964844,293.1499938964844,282.1499938964844,35106.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272607922554016,1.0,0.0,0.0,3.3999383449554443,3.3999598026275635,7.713214245086419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.2744140625,0.0,1266.121826171875,1895.4371337890625,0.0,2722.961181640625,0.848930835723877,1.0,0.0,3.0,1.0,0.0
12139260,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9249927401542664,0.4837896227836609,0.4364895224571228,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9990000128746032,0.7300751209259033,0.5835766196250916,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.7874630689620972,0.2977085411548614,0.210184246301651,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.7609522342681885,0.2685151994228363,0.2571188807487488,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.6626797914505005,0.1759872734546661,0.8065873384475708,285.8153076171875,284.95001220703125,299.86773681640625,289.3627319335937,298.1504211425781,297.21710205078125,285.818359375,1.0,0.5316687226295471,0.4795185029506683,0.4795185029506683,1.0,1.0,-2.7540440559387207,0.9704924821853638,1.783551573753357,0.3497074544429779,0.8706170320510864,0.8706170320510864,0.0,140.57655334472656,187.0,34703.69921875,0.0,1848.28076171875,1.0,282.1395263671875,284.5417175292969,292.3544006347656,294.5448303222656,293.1499938964844,293.1499938964844,282.45001220703125,34744.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229672908782959,1.0,0.0,0.0,3.446353912353516,3.446375846862793,7.925251566121005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.23828125,0.0,1309.31494140625,1895.4371337890625,0.0,2683.0810546875,0.8589513897895813,1.0,0.0,3.0,1.0,0.0
12139320,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9249927401542664,0.4837896227836609,0.4364895224571228,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9990000128746032,0.7300751209259033,0.5835766196250916,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.7874630689620972,0.2977085411548614,0.210184246301651,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.7609522342681885,0.2685151994228363,0.2571188807487488,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.6626797914505005,0.1759872734546661,0.8065873384475708,285.8153076171875,284.95001220703125,299.86773681640625,289.3627319335937,298.1504211425781,297.21710205078125,285.818359375,1.0,0.5316687226295471,0.4795185029506683,0.4795185029506683,1.0,1.0,-2.7540440559387207,0.9704924821853638,1.783551573753357,0.3497074544429779,0.8706170320510864,0.8706170320510864,0.0,140.57655334472656,187.0,34703.69921875,0.0,1848.28076171875,1.0,282.1395263671875,284.5417175292969,292.3544006347656,294.5448303222656,293.1499938964844,293.1499938964844,282.45001220703125,34744.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229672908782959,1.0,0.0,0.0,3.446353912353516,3.446375846862793,7.925251566121005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.23828125,0.0,1309.31494140625,1895.4371337890625,0.0,2683.0810546875,0.8589513897895813,1.0,0.0,3.0,1.0,0.0
12139380,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.9051008224487304,0.4852501153945923,0.4380031228065491,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.9990000128746032,0.7319997549057007,0.6203482747077942,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.7732057571411133,0.2997067868709564,0.2117621451616287,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7478254437446594,0.2702599465847015,0.2590320408344269,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.650325357913971,0.1766105741262436,0.8110833764076233,286.0364685058594,284.95001220703125,299.885498046875,289.36834716796875,298.1573486328125,297.2168273925781,286.0394897460937,1.0,0.547616183757782,0.4784267544746399,0.4784267544746399,1.0,1.0,-2.809645175933838,0.9909473657608032,1.818697929382324,0.3575554490089416,0.8868589997291565,0.8868589997291565,0.0,154.43150329589844,205.0,34492.48046875,0.0,2001.6151123046875,1.0,282.4400939941406,284.7882080078125,292.36602783203125,294.5443115234375,293.1499938964844,293.1499938964844,282.75,34427.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197400569915771,1.0,0.0,0.0,3.504567146301269,3.504589557647705,8.195247573894449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.83056640625,0.0,1366.0078125,1895.4371337890625,0.0,2653.160888671875,0.8716741800308228,1.0,0.0,3.0,1.0,0.0
12139440,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.9051008224487304,0.4852501153945923,0.4380031228065491,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.9990000128746032,0.7319997549057007,0.6203482747077942,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.7732057571411133,0.2997067868709564,0.2117621451616287,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7478254437446594,0.2702599465847015,0.2590320408344269,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.650325357913971,0.1766105741262436,0.8110833764076233,286.0364685058594,284.95001220703125,299.885498046875,289.36834716796875,298.1573486328125,297.2168273925781,286.0394897460937,1.0,0.547616183757782,0.4784267544746399,0.4784267544746399,1.0,1.0,-2.809645175933838,0.9909473657608032,1.818697929382324,0.3575554490089416,0.8868589997291565,0.8868589997291565,0.0,154.43150329589844,205.0,34492.48046875,0.0,2001.6151123046875,1.0,282.4400939941406,284.7882080078125,292.36602783203125,294.5443115234375,293.1499938964844,293.1499938964844,282.75,34427.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197400569915771,1.0,0.0,0.0,3.504567146301269,3.504589557647705,8.195247573894449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.83056640625,0.0,1366.0078125,1895.4371337890625,0.0,2653.160888671875,0.8716741800308228,1.0,0.0,3.0,1.0,0.0
12139500,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.8964285850524902,0.48626708984375,0.4390057325363159,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.9990000128746032,0.7325498461723328,0.6393652558326721,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.7665793299674988,0.3009380400180816,0.2127330154180526,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.7418081760406494,0.2713561356067657,0.2602288424968719,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.6446502208709717,0.1770284175872802,0.8139459490776062,286.2097473144531,284.95001220703125,299.8943786621094,289.3707275390625,298.1617126464844,297.2179870605469,286.2220764160156,1.0,0.5561095476150513,0.4778808951377868,0.4778808951377868,1.0,1.0,-2.83974838256836,1.0020644664764404,1.8376837968826287,0.3618629574775696,0.8969208002090454,0.8969208002090454,0.0,161.94737243652344,205.0,34193.67578125,0.0,2087.04638671875,1.0,282.69500732421875,284.9828491210937,292.344482421875,294.451416015625,293.1499938964844,293.1499938964844,282.75,34263.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159539103507996,1.0,0.0,0.0,3.5375497341156006,3.5375723838806152,8.350229450115876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.65087890625,0.0,1399.03173828125,1895.4371337890625,0.0,2618.126953125,0.8789557218551636,1.0,0.0,3.0,1.0,0.0
12139560,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.8883647918701172,0.4875333607196808,0.4403393864631653,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.9990000128746032,0.7330250144004822,0.6584157943725586,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.7604890465736389,0.3023365437984466,0.213865727186203,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.7362804412841797,0.2726084887981415,0.2616223394870758,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.6394346356391907,0.1775317043066024,0.8173297047615051,286.2834777832031,284.95001220703125,299.9032897949219,289.3728332519531,298.1662902832031,297.22039794921875,286.2865600585937,1.0,0.5648642778396606,0.4769729375839233,0.4769729375839233,1.0,1.0,-2.8713481426239014,1.013075590133667,1.8582725524902344,0.3657263517379761,0.9066078066825868,0.9066078066825868,0.0,169.73658752441406,208.0,34506.73828125,0.0,2178.024658203125,1.0,282.7406311035156,285.0444641113281,292.3772888183594,294.5531311035156,293.1499938964844,293.1499938964844,282.45001220703125,34137.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176231980323792,1.0,0.0,0.0,3.5734596252441406,3.5734825134277344,8.520617029716959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.87548828125,0.0,1436.0262451171875,1895.4371337890625,0.0,2633.56396484375,0.8868526220321655,1.0,0.0,3.0,1.0,0.0
12139620,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.8760948181152344,0.4874386191368103,0.4414145946502685,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9990000128746032,0.7314386367797852,0.6875050663948059,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.751730740070343,0.3038171231746673,0.2155114710330963,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.7283580303192139,0.2740958034992218,0.2637692987918854,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.631741464138031,0.1776882857084274,0.82136070728302,286.0948486328125,284.95001220703125,299.92108154296875,289.3761291503906,298.1680603027344,297.21551513671875,286.09375,1.0,0.5774580836296082,0.4751570522785187,0.4751570522785187,1.0,1.0,-2.917033433914185,1.0277765989303589,1.8892569541931152,0.3704428374767303,0.9203394055366516,0.9203394055366516,0.0,181.95095825195312,211.0,35759.55859375,0.0,2317.521484375,1.0,282.4581604003906,284.8106994628906,292.4790344238281,294.8138427734375,293.1499938964844,293.1499938964844,282.1499938964844,34280.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434368968009949,1.0,0.0,0.0,3.638509750366211,3.638533353805542,8.83365316894924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.2861328125,0.0,1507.59375,1895.4371337890625,0.0,2873.8427734375,0.9014904499053956,1.0,0.0,3.0,1.0,0.0
12139680,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.8760948181152344,0.4874386191368103,0.4414145946502685,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9990000128746032,0.7314386367797852,0.6875050663948059,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.751730740070343,0.3038171231746673,0.2155114710330963,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.7283580303192139,0.2740958034992218,0.2637692987918854,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.631741464138031,0.1776882857084274,0.82136070728302,286.0948486328125,284.95001220703125,299.92108154296875,289.3761291503906,298.1680603027344,297.21551513671875,286.09375,1.0,0.5774580836296082,0.4751570522785187,0.4751570522785187,1.0,1.0,-2.917033433914185,1.0277765989303589,1.8892569541931152,0.3704428374767303,0.9203394055366516,0.9203394055366516,0.0,181.95095825195312,211.0,35759.55859375,0.0,2317.521484375,1.0,282.4581604003906,284.8106994628906,292.4790344238281,294.8138427734375,293.1499938964844,293.1499938964844,282.1499938964844,34280.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434368968009949,1.0,0.0,0.0,3.638509750366211,3.638533353805542,8.83365316894924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.2861328125,0.0,1507.59375,1895.4371337890625,0.0,2873.8427734375,0.9014904499053956,1.0,0.0,3.0,1.0,0.0
12139740,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.8687756657600403,0.4864992499351501,0.4410793781280517,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.995976448059082,0.7300769686698914,0.6925562024116516,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.746465265750885,0.3040314316749573,0.2159725427627563,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7235126495361328,0.2743906378746032,0.2644475698471069,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.6270496249198914,0.177328959107399,0.8216147422790527,285.9461669921875,284.95001220703125,299.9300842285156,289.3773803710937,298.1652526855469,297.20849609375,285.9365234375,1.0,0.5820808410644531,0.4742377400398254,0.4742377400398254,1.0,1.0,-2.924488306045532,1.0288485288619995,1.8956396579742432,0.3702455163002014,0.925639510154724,0.925639510154724,0.0,188.50711059570312,211.0,36719.6640625,0.0,2363.34423828125,1.0,282.20001220703125,284.6130676269531,292.5118408203125,294.9733581542969,293.1499938964844,293.1499938964844,282.1499938964844,34405.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587856888771057,1.0,0.0,0.0,3.6681628227233887,3.668186664581299,8.978225309874688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.921875,0.0,1541.4818115234375,1895.4371337890625,0.0,3017.61669921875,0.9081937670707704,1.0,0.0,3.0,1.0,0.0
12139800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.8614741563796997,0.4851773083209991,0.4402519762516022,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.9896867871284484,0.7292949557304382,0.6917557716369629,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.7411894202232361,0.3039653301239013,0.2161803543567657,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7185113430023193,0.2744247317314148,0.2648212313652038,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.6221957802772522,0.1767473965883255,0.8206104636192322,285.88427734375,284.95001220703125,299.9388732910156,289.3782958984375,298.16064453125,297.199462890625,285.8817138671875,1.0,0.5853689312934875,0.4733411371707916,0.4733411371707916,1.0,1.0,-2.921957492828369,1.025989294052124,1.895968198776245,0.3679220676422119,0.9311230182647704,0.9311230182647704,0.0,194.7858123779297,214.0,36831.28515625,0.0,2390.179931640625,1.0,282.1581115722656,284.5458984375,292.47723388671875,294.9080810546875,293.1499938964844,293.1499938964844,281.8500061035156,34524.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867091178894043,1.0,0.0,0.0,3.694234848022461,3.69425892829895,9.106307174988616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8828125,0.0,1571.76611328125,1895.4371337890625,0.0,3095.52294921875,0.9141530394554138,1.0,0.0,3.0,1.0,0.0
12139860,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8502721190452576,0.4819203317165375,0.437898576259613,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9798223972320556,0.7285946607589722,0.6912861466407776,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.7332460880279541,0.3034111857414245,0.2161843925714492,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.71053546667099,0.2740718722343445,0.2650177180767059,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626892089844,0.6141413450241089,0.1752718985080719,0.8163180351257324,285.660888671875,284.95001220703125,299.9566650390625,289.3793640136719,298.15069580078125,297.1797180175781,285.6583557128906,1.0,0.589897632598877,0.4718542695045471,0.4718542695045471,1.0,1.0,-2.9136500358581543,1.0195801258087158,1.8940699100494385,0.3632356822490692,0.9387911558151244,0.9387911558151244,0.0,204.4608612060547,217.0,37735.734375,0.0,2423.3994140625,1.0,281.85772705078125,284.2744140625,292.4462280273437,294.9367370605469,293.1499938964844,293.1499938964844,281.54998779296875,34812.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833087682723999,1.0,0.0,0.0,3.739127159118652,3.7391517162323,9.328971373179228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.3115234375,0.0,1625.5047607421875,1895.4371337890625,0.0,3247.580810546875,0.9244295954704284,1.0,0.0,3.0,1.0,0.0
