time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139920,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8502721190452576,0.4819203317165375,0.437898576259613,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9798223972320556,0.7285946607589722,0.6912861466407776,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.7332460880279541,0.3034111857414245,0.2161843925714492,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.71053546667099,0.2740718722343445,0.2650177180767059,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626892089844,0.6141413450241089,0.1752718985080719,0.8163180351257324,285.660888671875,284.95001220703125,299.9566650390625,289.3793640136719,298.15069580078125,297.1797180175781,285.6583557128906,1.0,0.589897632598877,0.4718542695045471,0.4718542695045471,1.0,1.0,-2.9136500358581543,1.0195801258087158,1.8940699100494385,0.3632356822490692,0.9387911558151244,0.9387911558151244,0.0,204.4608612060547,217.0,37735.734375,0.0,2423.3994140625,1.0,281.85772705078125,284.2744140625,292.4462280273437,294.9367370605469,293.1499938964844,293.1499938964844,281.54998779296875,34812.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833087682723999,1.0,0.0,0.0,3.739127159118652,3.7391517162323,9.328971373179228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.3115234375,0.0,1625.5047607421875,1895.4371337890625,0.0,3247.580810546875,0.9244295954704284,1.0,0.0,3.0,1.0,0.0
12139980,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8418236374855042,0.4782160818576813,0.4349596500396728,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.9723414182662964,0.7280689477920532,0.6910903453826904,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7273520827293396,0.3025221824645996,0.2158320695161819,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.7041731476783752,0.2733473479747772,0.2647059857845306,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.6072918772697449,0.1735649555921554,0.8102920651435852,285.44189453125,284.95001220703125,299.97442626953125,289.3793640136719,298.140380859375,297.1597595214844,285.4395446777344,1.0,0.5925093293190002,0.4703674018383026,0.4703674018383026,1.0,1.0,-2.901843547821045,1.011794924736023,1.8900487422943115,0.3579068779945373,0.9435542225837708,0.9435542225837708,0.0,211.4998321533203,205.0,38665.81640625,0.0,2437.038818359375,1.0,281.5574035644531,284.0107727050781,292.4241943359375,294.96661376953125,293.1499938964844,293.1499938964844,281.25,35105.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948318362236023,1.0,0.0,0.0,3.773080110549927,3.773105144500733,9.499162274551054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.96142578125,0.0,1667.5396728515625,1895.4371337890625,0.0,3355.363525390625,0.932256042957306,1.0,0.0,3.0,1.0,0.0
12140040,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8418236374855042,0.4782160818576813,0.4349596500396728,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.9723414182662964,0.7280689477920532,0.6910903453826904,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7273520827293396,0.3025221824645996,0.2158320695161819,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.7041731476783752,0.2733473479747772,0.2647059857845306,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.6072918772697449,0.1735649555921554,0.8102920651435852,285.44189453125,284.95001220703125,299.97442626953125,289.3793640136719,298.140380859375,297.1597595214844,285.4395446777344,1.0,0.5925093293190002,0.4703674018383026,0.4703674018383026,1.0,1.0,-2.901843547821045,1.011794924736023,1.8900487422943115,0.3579068779945373,0.9435542225837708,0.9435542225837708,0.0,211.4998321533203,205.0,38665.81640625,0.0,2437.038818359375,1.0,281.5574035644531,284.0107727050781,292.4241943359375,294.96661376953125,293.1499938964844,293.1499938964844,281.25,35105.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948318362236023,1.0,0.0,0.0,3.773080110549927,3.773105144500733,9.499162274551054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.96142578125,0.0,1667.5396728515625,1895.4371337890625,0.0,3355.363525390625,0.932256042957306,1.0,0.0,3.0,1.0,0.0
12140100,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.8403398394584656,0.4763062298297882,0.4333461225032806,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.9716830253601074,0.7277919054031372,0.690920352935791,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.726622998714447,0.3020309805870056,0.2155351340770721,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7033848166465759,0.272916316986084,0.2643612325191498,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.6058611273765564,0.1726754456758499,0.8065122961997986,285.28765869140625,284.95001220703125,299.9833068847656,289.3789367675781,298.13543701171875,297.1503295898437,285.2779541015625,1.0,0.5914914608001709,0.4696239829063415,0.4696239829063415,1.0,1.0,-2.8943889141082764,1.007282018661499,1.887106895446777,0.3549814820289612,0.9443091154098512,0.9443091154098512,0.0,211.79884338378903,205.0,39581.26953125,0.0,2425.110107421875,1.0,281.29791259765625,283.8153991699219,292.4443359375,295.0897216796875,293.1499938964844,293.1499938964844,281.25,35259.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902374029159546,1.0,0.0,0.0,3.7862119674682617,3.786237239837648,9.565400205246988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.259765625,0.0,1684.3079833984375,1895.4371337890625,0.0,3425.70361328125,0.9352824091911316,1.0,0.0,3.0,1.0,0.0
12140160,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.8400295972824097,0.4743273556232452,0.4315130114555359,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.972457766532898,0.7274340987205505,0.6905232071876526,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.7268846035003662,0.3014948070049286,0.2151255309581756,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7036811709403992,0.2724310755729675,0.2638662755489349,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.6053556203842163,0.1717508882284164,0.8021897077560425,285.2278747558594,284.95001220703125,299.9921569824219,289.3782653808594,298.1311950683594,297.1406555175781,285.2254333496094,1.0,0.5895521640777588,0.4693912863731384,0.4693912863731384,1.0,1.0,-2.8854267597198486,1.0031630992889404,1.882263660430908,0.3527583479881286,0.9455162882804872,0.9455162882804872,0.0,210.49264526367188,193.0,39619.76953125,0.0,2402.631591796875,1.0,281.2572326660156,283.7554931640625,292.4154968261719,295.0137939453125,293.1499938964844,293.1499938964844,280.95001220703125,35389.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049350023269652,1.0,0.0,0.0,3.796490669250488,3.796516180038452,9.61740624916274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8681640625,0.0,1697.5819091796875,1895.4371337890625,0.0,3449.540771484375,0.937706172466278,1.0,0.0,3.0,1.0,0.0
12140220,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.842117190361023,0.4703631401062011,0.4278106391429901,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9770637154579164,0.726584255695343,0.6895893216133118,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7296515107154846,0.300408124923706,0.2142327725887298,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7067000865936279,0.2714087069034576,0.2627280056476593,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6064321398735046,0.1698927879333496,0.7929674386978149,285.012939453125,284.95001220703125,300.0098571777344,289.3761291503906,298.1238098144531,297.1228942871094,285.01055908203125,1.0,0.583719789981842,0.4689259231090545,0.4689259231090545,1.0,1.0,-2.86633038520813,0.9945998787879944,1.8717304468154907,0.3482103049755096,0.9446014165878296,0.9446014165878296,0.0,204.69744873046875,181.0,40503.2109375,0.0,2340.411865234375,1.0,280.9570617675781,283.501953125,292.41015625,295.0628356933594,293.1499938964844,293.1499938964844,280.6499938964844,35668.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914502501487732,1.0,0.0,0.0,3.8095357418060303,3.809561252593994,9.6836129159783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.3154296875,0.0,1715.4227294921875,1895.4371337890625,0.0,3538.340576171875,0.9408202171325684,1.0,0.0,3.0,1.0,0.0
12140280,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.842117190361023,0.4703631401062011,0.4278106391429901,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9770637154579164,0.726584255695343,0.6895893216133118,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7296515107154846,0.300408124923706,0.2142327725887298,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7067000865936279,0.2714087069034576,0.2627280056476593,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6064321398735046,0.1698927879333496,0.7929674386978149,285.012939453125,284.95001220703125,300.0098571777344,289.3761291503906,298.1238098144531,297.1228942871094,285.01055908203125,1.0,0.583719789981842,0.4689259231090545,0.4689259231090545,1.0,1.0,-2.86633038520813,0.9945998787879944,1.8717304468154907,0.3482103049755096,0.9446014165878296,0.9446014165878296,0.0,204.69744873046875,181.0,40503.2109375,0.0,2340.411865234375,1.0,280.9570617675781,283.501953125,292.41015625,295.0628356933594,293.1499938964844,293.1499938964844,280.6499938964844,35668.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914502501487732,1.0,0.0,0.0,3.8095357418060303,3.809561252593994,9.6836129159783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.3154296875,0.0,1715.4227294921875,1895.4371337890625,0.0,3538.340576171875,0.9408202171325684,1.0,0.0,3.0,1.0,0.0
12140340,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8465659618377686,0.4662963449954986,0.423931211233139,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9839894771575928,0.7255098819732666,0.6883460879325867,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.7343944907188416,0.2992786467075348,0.213235467672348,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.7117631435394287,0.2703028321266174,0.2614087462425232,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.6093012690544128,0.16800057888031,0.7831183671951294,284.7986755371094,284.95001220703125,300.0274658203125,289.3729858398437,298.11737060546875,297.1068420410156,284.7963562011719,1.0,0.5761710405349731,0.4684605896472931,0.4684605896472931,1.0,1.0,-2.845552444458008,0.9853721261024476,1.860180377960205,0.3433372378349304,0.9408316612243652,0.9408316612243652,0.0,196.3413848876953,169.0,41325.0390625,0.0,2263.603271484375,1.0,280.6570129394531,283.2513732910156,292.40411376953125,295.10821533203125,293.1499938964844,293.1499938964844,280.3500061035156,35947.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234946370124816,1.0,0.0,0.0,3.8122737407684326,3.812299251556397,9.697536142994068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.02783203125,0.0,1720.9010009765625,1895.4371337890625,0.0,3621.373779296875,0.9416134357452391,1.0,0.0,3.0,1.0,0.0
12140400,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8465659618377686,0.4662963449954986,0.423931211233139,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9839894771575928,0.7255098819732666,0.6883460879325867,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.7343944907188416,0.2992786467075348,0.213235467672348,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.7117631435394287,0.2703028321266174,0.2614087462425232,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.6093012690544128,0.16800057888031,0.7831183671951294,284.7986755371094,284.95001220703125,300.0274658203125,289.3729858398437,298.11737060546875,297.1068420410156,284.7963562011719,1.0,0.5761710405349731,0.4684605896472931,0.4684605896472931,1.0,1.0,-2.845552444458008,0.9853721261024476,1.860180377960205,0.3433372378349304,0.9408316612243652,0.9408316612243652,0.0,196.3413848876953,169.0,41325.0390625,0.0,2263.603271484375,1.0,280.6570129394531,283.2513732910156,292.40411376953125,295.10821533203125,293.1499938964844,293.1499938964844,280.3500061035156,35947.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234946370124816,1.0,0.0,0.0,3.8122737407684326,3.812299251556397,9.697536142994068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.02783203125,0.0,1720.9010009765625,1895.4371337890625,0.0,3621.373779296875,0.9416134357452391,1.0,0.0,3.0,1.0,0.0
12140460,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.8527482151985168,0.4621171951293945,0.4199003577232361,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853576660156,0.9920664429664612,0.7242202758789062,0.6868456602096558,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7406136989593506,0.2981133759021759,0.2121721059083938,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.7179877758026123,0.2691218554973602,0.2599628567695617,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.6133620738983154,0.166075974702835,0.772864818572998,284.5857849121094,284.95001220703125,300.0450134277344,289.36883544921875,298.1121826171875,297.0923156738281,284.58355712890625,1.0,0.5675697326660156,0.468189001083374,0.468189001083374,1.0,1.0,-2.82356595993042,0.9760527610778807,1.8475130796432493,0.3386104702949524,0.9342314004898072,0.9342314004898072,0.0,186.5685577392578,157.0,42088.08203125,0.0,2178.9521484375,1.0,280.35699462890625,283.00439453125,292.3968811035156,295.1490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36232.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318455457687378,1.0,0.0,0.0,3.804506301879883,3.804531812667847,9.658059525463614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.697265625,0.0,1713.7640380859375,1895.4371337890625,0.0,3698.045654296875,0.940047800540924,1.0,0.0,3.0,1.0,0.0
12140520,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.8527482151985168,0.4621171951293945,0.4199003577232361,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853576660156,0.9920664429664612,0.7242202758789062,0.6868456602096558,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7406136989593506,0.2981133759021759,0.2121721059083938,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.7179877758026123,0.2691218554973602,0.2599628567695617,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.6133620738983154,0.166075974702835,0.772864818572998,284.5857849121094,284.95001220703125,300.0450134277344,289.36883544921875,298.1121826171875,297.0923156738281,284.58355712890625,1.0,0.5675697326660156,0.468189001083374,0.468189001083374,1.0,1.0,-2.82356595993042,0.9760527610778807,1.8475130796432493,0.3386104702949524,0.9342314004898072,0.9342314004898072,0.0,186.5685577392578,157.0,42088.08203125,0.0,2178.9521484375,1.0,280.35699462890625,283.00439453125,292.3968811035156,295.1490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36232.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318455457687378,1.0,0.0,0.0,3.804506301879883,3.804531812667847,9.658059525463614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.697265625,0.0,1713.7640380859375,1895.4371337890625,0.0,3698.045654296875,0.940047800540924,1.0,0.0,3.0,1.0,0.0
12140580,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.8600509762763977,0.4578283727169037,0.4157590866088867,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37353515625,0.9990000128746032,0.7227621078491211,0.6834433078765869,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.747844934463501,0.2969137132167816,0.2110752761363983,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.724804699420929,0.2678665816783905,0.2584340572357178,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.6179467439651489,0.1641165912151336,0.7623947858810425,284.3739929199219,284.95001220703125,300.0625,289.3637084960937,298.10760498046875,297.0791320800781,284.3715209960937,1.0,0.5581993460655212,0.4679174423217773,0.4679174423217773,1.0,1.0,-2.7987735271453857,0.9656155109405518,1.8331581354141235,0.3335086703300476,0.9248217940330504,0.9248217940330504,0.0,176.29685974121094,145.0,42863.01953125,0.0,2088.507080078125,1.0,280.0570983886719,282.7666931152344,292.39013671875,295.19110107421875,293.1499938964844,293.1499938964844,279.75,36531.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397938847541808,1.0,0.0,0.0,3.785703897476196,3.785729169845581,9.562832019582856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.890625,0.0,1693.576416015625,1895.4371337890625,0.0,3770.570556640625,0.9360146522521972,1.0,0.0,3.0,1.0,0.0
12140640,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.8600509762763977,0.4578283727169037,0.4157590866088867,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37353515625,0.9990000128746032,0.7227621078491211,0.6834433078765869,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.747844934463501,0.2969137132167816,0.2110752761363983,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.724804699420929,0.2678665816783905,0.2584340572357178,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.6179467439651489,0.1641165912151336,0.7623947858810425,284.3739929199219,284.95001220703125,300.0625,289.3637084960937,298.10760498046875,297.0791320800781,284.3715209960937,1.0,0.5581993460655212,0.4679174423217773,0.4679174423217773,1.0,1.0,-2.7987735271453857,0.9656155109405518,1.8331581354141235,0.3335086703300476,0.9248217940330504,0.9248217940330504,0.0,176.29685974121094,145.0,42863.01953125,0.0,2088.507080078125,1.0,280.0570983886719,282.7666931152344,292.39013671875,295.19110107421875,293.1499938964844,293.1499938964844,279.75,36531.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397938847541808,1.0,0.0,0.0,3.785703897476196,3.785729169845581,9.562832019582856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.890625,0.0,1693.576416015625,1895.4371337890625,0.0,3770.570556640625,0.9360146522521972,1.0,0.0,3.0,1.0,0.0
12140700,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.21435546875,0.86280757188797,0.4556248188018799,0.4137376546859741,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126770019531,0.9990000128746032,0.7224938273429871,0.6744568347930908,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21697998046875,0.750749409198761,0.2962834537029266,0.2105625420808792,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178039550781,0.7274321913719177,0.2671932876110077,0.2576968371868133,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234802246094,0.6195272207260132,0.163118302822113,0.7573282122612,284.21490478515625,284.95001220703125,300.0711975097656,289.3607788085937,298.10504150390625,297.07293701171875,284.2039489746094,1.0,0.5528944730758667,0.467781662940979,0.467781662940979,1.0,1.0,-2.777935743331909,0.9570226073265076,1.8209130764007568,0.3294853568077087,0.9183838963508606,0.9183838963508606,0.0,171.93768310546875,145.0,43598.36328125,0.0,2033.8848876953125,1.0,279.7978820800781,282.5793762207031,292.4101867675781,295.3099670410156,293.1499938964844,293.1499938964844,279.75,36707.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459026455879213,1.0,0.0,0.0,3.771956443786621,3.771981716156006,9.493505785940216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.70751953125,0.0,1678.6002197265625,1895.4371337890625,0.0,3825.97607421875,0.933007001876831,1.0,0.0,3.0,1.0,0.0
12140760,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14862060546875,0.8656564354896545,0.4533175826072693,0.4115299880504608,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.148193359375,0.9990000128746032,0.7227806448936462,0.6642352938652039,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.7537737488746643,0.2955966293811798,0.2099742889404297,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495056152344,0.7301374077796936,0.2664608955383301,0.2568658590316772,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15093994140625,0.6211782097816467,0.1621139496564865,0.7520761489868164,284.1487731933594,284.95001220703125,300.07989501953125,289.3576354980469,298.1031799316406,297.067626953125,284.1457214355469,1.0,0.5472337007522583,0.4677878022193908,0.4677878022193908,1.0,1.0,-2.755007743835449,0.947869598865509,1.807138085365296,0.325264573097229,0.9123311638832092,0.9123311638832092,0.0,167.43890380859375,133.0,43387.5625,0.0,1975.9862060546875,1.0,279.75732421875,282.52313232421875,292.3802490234375,295.22003173828125,293.1499938964844,293.1499938964844,279.45001220703125,36869.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470786452293396,1.0,0.0,0.0,3.75452733039856,3.754552602767944,9.405974878973212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.943359375,0.0,1659.2939453125,1895.4371337890625,0.0,3836.606201171875,0.9292355179786682,1.0,0.0,3.0,1.0,0.0
12140820,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219665527344,0.8726235032081604,0.4486417174339294,0.4071011245250702,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.9990000128746032,0.724724531173706,0.6415586471557617,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.922607421875,0.7609700560569763,0.2942084074020386,0.2087903022766113,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228210449219,0.7364858388900757,0.2649478018283844,0.2551535964012146,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242553710937,0.6253663301467896,0.1602382361888885,0.7420213222503662,283.922119140625,284.95001220703125,300.09716796875,289.3506164550781,298.10076904296875,297.05938720703125,283.9190673828125,1.0,0.5351206064224243,0.4678000807762146,0.4678000807762146,1.0,1.0,-2.706871747970581,0.9286755323410034,1.7781963348388672,0.3164195120334625,0.8968021869659424,0.8968021869659424,0.0,157.78094482421875,121.0,43775.8359375,0.0,1856.2530517578125,1.0,279.45758056640625,282.2820739746094,292.3661193847656,295.2332763671875,293.1499938964844,293.1499938964844,279.75,37257.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528126120567322,1.0,0.0,0.0,3.709018707275391,3.709043502807617,9.179336757370038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.40625,0.0,1609.3836669921875,1895.4371337890625,0.0,3888.264892578125,0.919297993183136,1.0,0.0,3.0,1.0,0.0
12140880,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219665527344,0.8726235032081604,0.4486417174339294,0.4071011245250702,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.9990000128746032,0.724724531173706,0.6415586471557617,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.922607421875,0.7609700560569763,0.2942084074020386,0.2087903022766113,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228210449219,0.7364858388900757,0.2649478018283844,0.2551535964012146,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242553710937,0.6253663301467896,0.1602382361888885,0.7420213222503662,283.922119140625,284.95001220703125,300.09716796875,289.3506164550781,298.10076904296875,297.05938720703125,283.9190673828125,1.0,0.5351206064224243,0.4678000807762146,0.4678000807762146,1.0,1.0,-2.706871747970581,0.9286755323410034,1.7781963348388672,0.3164195120334625,0.8968021869659424,0.8968021869659424,0.0,157.78094482421875,121.0,43775.8359375,0.0,1856.2530517578125,1.0,279.45758056640625,282.2820739746094,292.3661193847656,295.2332763671875,293.1499938964844,293.1499938964844,279.75,37257.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528126120567322,1.0,0.0,0.0,3.709018707275391,3.709043502807617,9.179336757370038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.40625,0.0,1609.3836669921875,1895.4371337890625,0.0,3888.264892578125,0.919297993183136,1.0,0.0,3.0,1.0,0.0
12140940,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0750427246094,0.8829309344291687,0.4460823833942413,0.4038606286048889,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751342773437,0.9990000128746032,0.7304823398590088,0.6148030757904053,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.7710333466529846,0.2940546572208404,0.2081256359815597,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748291015625,0.7452569007873535,0.2643797695636749,0.2539471387863159,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743713378906,0.6317673325538635,0.1592741310596466,0.7345953583717346,284.07501220703125,284.95001220703125,300.11431884765625,289.3426818847656,298.104736328125,297.0610046386719,284.07537841796875,1.0,0.5223264098167419,0.4678123593330383,0.4678123593330383,1.0,1.0,-2.6596481800079346,0.9098387956619264,1.7498093843460083,0.3076167404651642,0.8863855004310608,0.8863855004310608,0.0,147.11114501953125,124.0,42006.1171875,0.0,1737.01953125,1.0,279.742431640625,282.482666015625,292.2684020996094,294.9578552246094,293.1499938964844,293.1499938964844,280.04998779296875,37279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336742758750916,1.0,0.0,0.0,3.6607413291931152,3.660765647888184,8.941932492234628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.7724609375,0.0,1554.750732421875,1895.4371337890625,0.0,3714.7734375,0.9085608124732972,1.0,0.0,3.0,1.0,0.0
12141000,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0750427246094,0.8829309344291687,0.4460823833942413,0.4038606286048889,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751342773437,0.9990000128746032,0.7304823398590088,0.6148030757904053,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.7710333466529846,0.2940546572208404,0.2081256359815597,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748291015625,0.7452569007873535,0.2643797695636749,0.2539471387863159,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743713378906,0.6317673325538635,0.1592741310596466,0.7345953583717346,284.07501220703125,284.95001220703125,300.11431884765625,289.3426818847656,298.104736328125,297.0610046386719,284.07537841796875,1.0,0.5223264098167419,0.4678123593330383,0.4678123593330383,1.0,1.0,-2.6596481800079346,0.9098387956619264,1.7498093843460083,0.3076167404651642,0.8863855004310608,0.8863855004310608,0.0,147.11114501953125,124.0,42006.1171875,0.0,1737.01953125,1.0,279.742431640625,282.482666015625,292.2684020996094,294.9578552246094,293.1499938964844,293.1499938964844,280.04998779296875,37279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336742758750916,1.0,0.0,0.0,3.6607413291931152,3.660765647888184,8.941932492234628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.7724609375,0.0,1554.750732421875,1895.4371337890625,0.0,3714.7734375,0.9085608124732972,1.0,0.0,3.0,1.0,0.0
12141060,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8917186856269836,0.4452260732650757,0.4025671482086181,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.9990000128746032,0.7392763495445251,0.5953589081764221,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633056640625,0.7799878120422363,0.2951661348342895,0.2085283696651458,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2631530761719,0.7529508471488953,0.2648791968822479,0.2539501190185547,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621765136719,0.6378032565116882,0.1594846844673156,0.7331487536430359,284.2635803222656,284.95001220703125,300.13134765625,289.3338623046875,298.118896484375,297.07403564453125,284.2653503417969,1.0,0.5147323608398438,0.4684933125972748,0.4684933125972748,1.0,1.0,-2.6334519386291504,0.9006945490837097,1.732757329940796,0.3035839796066284,0.8787544369697571,0.8787544369697571,0.0,139.88006591796875,127.0,40481.5,0.0,1666.6207275390625,1.0,280.0416564941406,282.7130126953125,292.2449035644531,294.8157958984375,293.1499938964844,293.1499938964844,280.3500061035156,37154.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912432849407196,1.0,0.0,0.0,3.616910696029663,3.616934537887573,8.729087994652218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.6376953125,0.0,1505.228759765625,1895.4371337890625,0.0,3519.167724609375,0.8987118601799011,1.0,0.0,3.0,1.0,0.0
12141120,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8917186856269836,0.4452260732650757,0.4025671482086181,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.9990000128746032,0.7392763495445251,0.5953589081764221,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633056640625,0.7799878120422363,0.2951661348342895,0.2085283696651458,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2631530761719,0.7529508471488953,0.2648791968822479,0.2539501190185547,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621765136719,0.6378032565116882,0.1594846844673156,0.7331487536430359,284.2635803222656,284.95001220703125,300.13134765625,289.3338623046875,298.118896484375,297.07403564453125,284.2653503417969,1.0,0.5147323608398438,0.4684933125972748,0.4684933125972748,1.0,1.0,-2.6334519386291504,0.9006945490837097,1.732757329940796,0.3035839796066284,0.8787544369697571,0.8787544369697571,0.0,139.88006591796875,127.0,40481.5,0.0,1666.6207275390625,1.0,280.0416564941406,282.7130126953125,292.2449035644531,294.8157958984375,293.1499938964844,293.1499938964844,280.3500061035156,37154.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912432849407196,1.0,0.0,0.0,3.616910696029663,3.616934537887573,8.729087994652218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.6376953125,0.0,1505.228759765625,1895.4371337890625,0.0,3519.167724609375,0.8987118601799011,1.0,0.0,3.0,1.0,0.0
12141180,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.8981328010559082,0.4451732933521271,0.4022186994552612,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.9990000128746032,0.7487831711769104,0.5825601816177368,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.7871511578559875,0.2969962358474731,0.2095756977796554,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46636962890625,0.7590542435646057,0.2660129070281982,0.254729688167572,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651794433594,0.6430342793464661,0.1604241728782653,0.7359116077423096,284.4668884277344,284.95001220703125,300.14825439453125,289.3241577148437,298.1378173828125,297.0927124023437,284.4691467285156,1.0,0.5106893181800842,0.4691742360591888,0.4691742360591888,1.0,1.0,-2.623157024383545,0.8979330658912659,1.7252238988876345,0.3025778532028198,0.8739463090896606,0.8739463090896606,0.0,135.47189331054688,130.0,39236.6875,0.0,1632.2957763671875,1.0,280.34130859375,282.9566955566406,292.24774169921875,294.73321533203125,293.1499938964844,293.1499938964844,280.6499938964844,36933.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942335844039917,1.0,0.0,0.0,3.5811729431152344,3.5811963081359863,8.557440196454991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.5458984375,0.0,1464.7894287109375,1895.4371337890625,0.0,3349.776123046875,0.8906001448631287,1.0,0.0,3.0,1.0,0.0
12141240,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.8981328010559082,0.4451732933521271,0.4022186994552612,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.9990000128746032,0.7487831711769104,0.5825601816177368,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.7871511578559875,0.2969962358474731,0.2095756977796554,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46636962890625,0.7590542435646057,0.2660129070281982,0.254729688167572,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651794433594,0.6430342793464661,0.1604241728782653,0.7359116077423096,284.4668884277344,284.95001220703125,300.14825439453125,289.3241577148437,298.1378173828125,297.0927124023437,284.4691467285156,1.0,0.5106893181800842,0.4691742360591888,0.4691742360591888,1.0,1.0,-2.623157024383545,0.8979330658912659,1.7252238988876345,0.3025778532028198,0.8739463090896606,0.8739463090896606,0.0,135.47189331054688,130.0,39236.6875,0.0,1632.2957763671875,1.0,280.34130859375,282.9566955566406,292.24774169921875,294.73321533203125,293.1499938964844,293.1499938964844,280.6499938964844,36933.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942335844039917,1.0,0.0,0.0,3.5811729431152344,3.5811963081359863,8.557440196454991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.5458984375,0.0,1464.7894287109375,1895.4371337890625,0.0,3349.776123046875,0.8906001448631287,1.0,0.0,3.0,1.0,0.0
12141300,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.9004448652267456,0.4453112185001373,0.4022037982940674,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.9990000128746032,0.7535629272460938,0.5781969428062439,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124267578125,0.7900341153144836,0.2980749607086181,0.210235521197319,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7614844441413879,0.2667241990566253,0.2552889585494995,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.645258903503418,0.1610479056835174,0.7382115125656128,284.6141052246094,284.95001220703125,300.1566467285156,289.3190002441406,298.1479797363281,297.1026611328125,284.625,1.0,0.5096933245658875,0.4695146977901459,0.4695146977901459,1.0,1.0,-2.622120141983032,0.8981963396072388,1.723923683166504,0.3028321862220764,0.8731217384338379,0.8731217384338379,0.0,134.0718994140625,130.0,38344.8203125,0.0,1624.5792236328125,1.0,280.5966491699219,283.1453857421875,292.2265319824219,294.6059265136719,293.1499938964844,293.1499938964844,280.6499938964844,36785.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842167258262634,1.0,0.0,0.0,3.566894769668579,3.566918134689331,8.4893389384888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.24658203125,0.0,1448.402099609375,1895.4371337890625,0.0,3256.083984375,0.887356162071228,1.0,0.0,3.0,1.0,0.0
12141360,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.9024286270141602,0.4455999732017517,0.4024120271205902,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.9990000128746032,0.7583770155906677,0.5748029947280884,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.7926471829414368,0.2992792129516601,0.2110221534967422,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.7636644840240479,0.2675417363643646,0.2559921145439148,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.6473274230957031,0.1617653220891952,0.7410922050476074,284.6750183105469,284.95001220703125,300.1650085449219,289.3136291503906,298.15789794921875,297.113037109375,284.6775207519531,1.0,0.5092599391937256,0.4695446491241455,0.4695446491241455,1.0,1.0,-2.623539686203003,0.8988844752311707,1.7246551513671875,0.3029771745204925,0.8719478845596313,0.8719478845596313,0.0,133.06455993652344,133.0,38236.15234375,0.0,1622.07080078125,1.0,280.6409912109375,283.2066345214844,292.2545166015625,294.6749572753906,293.1499938964844,293.1499938964844,280.95001220703125,36651.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797021508216858,1.0,0.0,0.0,3.555927991867065,3.5559511184692383,8.437216365564382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.22705078125,0.0,1435.7515869140625,1895.4371337890625,0.0,3213.7890625,0.8847786784172058,1.0,0.0,3.0,1.0,0.0
12141420,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9049994349479676,0.4463732242584228,0.402982234954834,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.7678451538085938,0.5709288120269775,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.79671311378479,0.3018869757652282,0.2127474695444107,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7669647932052612,0.2693412601947784,0.2575811445713043,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6506698727607727,0.163328468799591,0.7476596832275391,284.8846740722656,284.95001220703125,300.1815795898437,289.3022766113281,298.177978515625,297.1338806152344,284.88720703125,1.0,0.5097302198410034,0.4696045219898224,0.4696045219898224,1.0,1.0,-2.631437301635742,0.9022104740142822,1.7292267084121704,0.3041410744190216,0.872753918170929,0.872753918170929,0.0,132.13185119628906,136.0,37330.28125,0.0,1629.005126953125,1.0,280.9408569335937,283.45513916015625,292.2560729980469,294.62078857421875,293.1499938964844,293.1499938964844,281.25,36332.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677918910980225,1.0,0.0,0.0,3.5425925254821777,3.5426154136657715,8.37405252696044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.23486328125,0.0,1419.336181640625,1895.4371337890625,0.0,3102.096435546875,0.8815780282020569,1.0,0.0,3.0,1.0,0.0
12141480,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9049994349479676,0.4463732242584228,0.402982234954834,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.7678451538085938,0.5709288120269775,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.79671311378479,0.3018869757652282,0.2127474695444107,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7669647932052612,0.2693412601947784,0.2575811445713043,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6506698727607727,0.163328468799591,0.7476596832275391,284.8846740722656,284.95001220703125,300.1815795898437,289.3022766113281,298.177978515625,297.1338806152344,284.88720703125,1.0,0.5097302198410034,0.4696045219898224,0.4696045219898224,1.0,1.0,-2.631437301635742,0.9022104740142822,1.7292267084121704,0.3041410744190216,0.872753918170929,0.872753918170929,0.0,132.13185119628906,136.0,37330.28125,0.0,1629.005126953125,1.0,280.9408569335937,283.45513916015625,292.2560729980469,294.62078857421875,293.1499938964844,293.1499938964844,281.25,36332.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677918910980225,1.0,0.0,0.0,3.5425925254821777,3.5426154136657715,8.37405252696044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.23486328125,0.0,1419.336181640625,1895.4371337890625,0.0,3102.096435546875,0.8815780282020569,1.0,0.0,3.0,1.0,0.0
12141540,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9062456488609314,0.4474298357963562,0.4038496017456054,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.7771474719047546,0.5699479579925537,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7996713519096375,0.3047552108764648,0.2146887481212616,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7692286372184753,0.2713471055030823,0.2594118416309356,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.6531894207000732,0.165023386478424,0.7550641894340515,285.0931091308594,284.95001220703125,300.197998046875,289.2901306152344,298.1978759765625,297.15399169921875,285.0955810546875,1.0,0.5115795135498047,0.4696644246578216,0.4696644246578216,1.0,1.0,-2.644726037979126,0.907696008682251,1.7370299100875854,0.306321769952774,0.8763314485549927,0.8763314485549927,0.0,132.27630615234375,139.0,36502.98828125,0.0,1648.466552734375,1.0,281.24078369140625,283.70001220703125,292.251953125,294.56622314453125,293.1499938964844,293.1499938964844,281.54998779296875,35998.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574411869049072,1.0,0.0,0.0,3.5417869091033936,3.541809797286988,8.370244586330955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.615234375,0.0,1416.0626220703125,1895.4371337890625,0.0,3005.0087890625,0.8811520338058472,1.0,0.0,3.0,1.0,0.0
12141600,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9062456488609314,0.4474298357963562,0.4038496017456054,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.7771474719047546,0.5699479579925537,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7996713519096375,0.3047552108764648,0.2146887481212616,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7692286372184753,0.2713471055030823,0.2594118416309356,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.6531894207000732,0.165023386478424,0.7550641894340515,285.0931091308594,284.95001220703125,300.197998046875,289.2901306152344,298.1978759765625,297.15399169921875,285.0955810546875,1.0,0.5115795135498047,0.4696644246578216,0.4696644246578216,1.0,1.0,-2.644726037979126,0.907696008682251,1.7370299100875854,0.306321769952774,0.8763314485549927,0.8763314485549927,0.0,132.27630615234375,139.0,36502.98828125,0.0,1648.466552734375,1.0,281.24078369140625,283.70001220703125,292.251953125,294.56622314453125,293.1499938964844,293.1499938964844,281.54998779296875,35998.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574411869049072,1.0,0.0,0.0,3.5417869091033936,3.541809797286988,8.370244586330955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.615234375,0.0,1416.0626220703125,1895.4371337890625,0.0,3005.0087890625,0.8811520338058472,1.0,0.0,3.0,1.0,0.0
12141660,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.906508207321167,0.4487319588661194,0.4049670696258545,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9990000128746032,0.786333441734314,0.571063220500946,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8018336892127991,0.3078498840332031,0.2168103009462356,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.7707332372665405,0.2735232710838318,0.2614353001117706,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.6550675630569458,0.1668081432580948,0.7630261778831482,285.2990417480469,284.95001220703125,300.2142333984375,289.2772216796875,298.2161865234375,297.1730041503906,285.3014221191406,1.0,0.514430582523346,0.4692231118679046,0.4692231118679046,1.0,1.0,-2.661953449249268,0.9138118624687196,1.748141527175903,0.3083075582981109,0.8826395869255066,0.8826395869255066,0.0,133.20155334472656,142.0,35731.421875,0.0,1677.2969970703125,1.0,281.5408020019531,283.9403381347656,292.2437744140625,294.5110168457031,293.1499938964844,293.1499938964844,281.8500061035156,35665.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479881286621094,1.0,0.0,0.0,3.553463935852051,3.5534868240356445,8.425527653344034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.94921875,0.0,1425.960693359375,1895.4371337890625,0.0,2916.430908203125,0.8835086822509766,1.0,0.0,3.0,1.0,0.0
12141720,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.906508207321167,0.4487319588661194,0.4049670696258545,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9990000128746032,0.786333441734314,0.571063220500946,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8018336892127991,0.3078498840332031,0.2168103009462356,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.7707332372665405,0.2735232710838318,0.2614353001117706,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.6550675630569458,0.1668081432580948,0.7630261778831482,285.2990417480469,284.95001220703125,300.2142333984375,289.2772216796875,298.2161865234375,297.1730041503906,285.3014221191406,1.0,0.514430582523346,0.4692231118679046,0.4692231118679046,1.0,1.0,-2.661953449249268,0.9138118624687196,1.748141527175903,0.3083075582981109,0.8826395869255066,0.8826395869255066,0.0,133.20155334472656,142.0,35731.421875,0.0,1677.2969970703125,1.0,281.5408020019531,283.9403381347656,292.2437744140625,294.5110168457031,293.1499938964844,293.1499938964844,281.8500061035156,35665.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479881286621094,1.0,0.0,0.0,3.553463935852051,3.5534868240356445,8.425527653344034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.94921875,0.0,1425.960693359375,1895.4371337890625,0.0,2916.430908203125,0.8835086822509766,1.0,0.0,3.0,1.0,0.0
