time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141780,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.9061574935913086,0.4503113925457001,0.4063356518745422,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.9990000128746032,0.7955602407455444,0.5736123323440552,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8035154938697815,0.3112025558948517,0.2191147953271865,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.7717525362968445,0.2758722305297851,0.2636348605155945,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.656519889831543,0.168686032295227,0.7714666128158569,285.5111389160156,284.95001220703125,300.2302551269531,289.2635192871094,298.2339782714844,297.19122314453125,285.5135192871094,1.0,0.5180158019065857,0.4687817990779876,0.4687817990779876,1.0,1.0,-2.682212829589844,0.9210962057113647,1.7611167430877686,0.3108254075050354,0.8918312191963196,0.8918312191963196,0.0,134.67852783203125,145.0,35157.1953125,0.0,1713.395751953125,1.0,281.8409729003906,284.1864624023437,292.23614501953125,294.46588134765625,293.1499938964844,293.1499938964844,282.1499938964844,35338.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395903706550598,1.0,0.0,0.0,3.577365159988404,3.577388286590576,8.539252007722098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.6416015625,0.0,1449.0010986328125,1895.4371337890625,0.0,2837.888427734375,0.8886033892631531,1.0,0.0,3.0,1.0,0.0
12141840,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.9061574935913086,0.4503113925457001,0.4063356518745422,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.9990000128746032,0.7955602407455444,0.5736123323440552,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8035154938697815,0.3112025558948517,0.2191147953271865,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.7717525362968445,0.2758722305297851,0.2636348605155945,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.656519889831543,0.168686032295227,0.7714666128158569,285.5111389160156,284.95001220703125,300.2302551269531,289.2635192871094,298.2339782714844,297.19122314453125,285.5135192871094,1.0,0.5180158019065857,0.4687817990779876,0.4687817990779876,1.0,1.0,-2.682212829589844,0.9210962057113647,1.7611167430877686,0.3108254075050354,0.8918312191963196,0.8918312191963196,0.0,134.67852783203125,145.0,35157.1953125,0.0,1713.395751953125,1.0,281.8409729003906,284.1864624023437,292.23614501953125,294.46588134765625,293.1499938964844,293.1499938964844,282.1499938964844,35338.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395903706550598,1.0,0.0,0.0,3.577365159988404,3.577388286590576,8.539252007722098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.6416015625,0.0,1449.0010986328125,1895.4371337890625,0.0,2837.888427734375,0.8886033892631531,1.0,0.0,3.0,1.0,0.0
12141900,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9057623744010924,0.4511745572090149,0.4070578515529632,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.8001962304115295,0.5753344893455505,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.8041933178901672,0.3129586279392242,0.220314934849739,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.7720955014228821,0.2770959734916687,0.2647750079631805,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.6571012735366821,0.1696514636278152,0.7758038640022278,285.6619567871094,284.95001220703125,300.2381896972656,289.25640869140625,298.2426452636719,297.19989013671875,285.67266845703125,1.0,0.5200194120407104,0.4685611426830292,0.4685611426830292,1.0,1.0,-2.693173408508301,0.9250644445419312,1.76810884475708,0.31223925948143,0.8980283141136169,0.8980283141136169,0.0,135.58782958984375,145.0,34544.65625,0.0,1733.63134765625,1.0,282.09698486328125,284.37451171875,292.20574951171875,294.3487854003906,293.1499938964844,293.1499938964844,282.1499938964844,35171.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334015607833862,1.0,0.0,0.0,3.5934371948242188,3.5934605598449707,8.616153195362131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.40087890625,0.0,1465.044921875,1895.4371337890625,0.0,2780.13330078125,0.8921093344688416,1.0,0.0,3.0,1.0,0.0
12141960,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.905487298965454,0.4521523416042328,0.407956451177597,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9990000128746032,0.8049150705337524,0.5770972371101379,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.8049607872962952,0.3148049712181091,0.2216071933507919,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.7725064754486084,0.2783868610858917,0.2660055160522461,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.6577392816543579,0.1706625372171402,0.7804052233695984,285.720947265625,284.95001220703125,300.2460632324219,289.2491455078125,298.251220703125,297.2088623046875,285.7230529785156,1.0,0.5221509337425232,0.4682061970233917,0.4682061970233917,1.0,1.0,-2.7049310207366943,0.929098665714264,1.7758324146270752,0.3135432600975036,0.9038087725639344,0.9038087725639344,0.0,136.54103088378906,148.0,34623.37890625,0.0,1755.3990478515625,1.0,282.141357421875,284.4288330078125,292.22772216796875,294.42462158203125,293.1499938964844,293.1499938964844,281.8500061035156,35036.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324379920959473,1.0,0.0,0.0,3.612598419189453,3.612621784210205,8.708285008651728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.88818359375,0.0,1484.8184814453125,1895.4371337890625,0.0,2771.15283203125,0.8962603807449341,1.0,0.0,3.0,1.0,0.0
12142020,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.902660608291626,0.4519267380237579,0.4084589183330536,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.9990000128746032,0.8121457099914551,0.5830040574073792,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8047022223472595,0.3172735869884491,0.2236651480197906,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7716987133026123,0.2799712121486664,0.2678958773612976,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.6575562357902527,0.1719611883163452,0.7877481579780579,285.54638671875,284.95001220703125,300.2616577148437,289.2340393066406,298.260498046875,297.2153015136719,285.5450134277344,1.0,0.5265316367149353,0.4674963057041168,0.4674963057041168,1.0,1.0,-2.7262072563171387,0.93620765209198,1.7899996042251587,0.315797209739685,0.9103696942329408,0.9103696942329408,0.0,139.12351989746094,151.0,35744.13671875,0.0,1799.1954345703125,1.0,281.85797119140625,284.2042236328125,292.3148193359375,294.6540832519531,293.1499938964844,293.1499938964844,281.54998779296875,35118.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535796403884888,1.0,0.0,0.0,3.646285772323608,3.646309614181519,8.871451768754923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.11181640625,0.0,1522.4498291015625,1895.4371337890625,0.0,2968.80908203125,0.9038254022598268,1.0,0.0,3.0,1.0,0.0
12142080,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.902660608291626,0.4519267380237579,0.4084589183330536,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.9990000128746032,0.8121457099914551,0.5830040574073792,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8047022223472595,0.3172735869884491,0.2236651480197906,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7716987133026123,0.2799712121486664,0.2678958773612976,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.6575562357902527,0.1719611883163452,0.7877481579780579,285.54638671875,284.95001220703125,300.2616577148437,289.2340393066406,298.260498046875,297.2153015136719,285.5450134277344,1.0,0.5265316367149353,0.4674963057041168,0.4674963057041168,1.0,1.0,-2.7262072563171387,0.93620765209198,1.7899996042251587,0.315797209739685,0.9103696942329408,0.9103696942329408,0.0,139.12351989746094,151.0,35744.13671875,0.0,1799.1954345703125,1.0,281.85797119140625,284.2042236328125,292.3148193359375,294.6540832519531,293.1499938964844,293.1499938964844,281.54998779296875,35118.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535796403884888,1.0,0.0,0.0,3.646285772323608,3.646309614181519,8.871451768754923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.11181640625,0.0,1522.4498291015625,1895.4371337890625,0.0,2968.80908203125,0.9038254022598268,1.0,0.0,3.0,1.0,0.0
12142140,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.8967827558517456,0.449949711561203,0.4070982038974762,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.9990000128746032,0.8166822791099548,0.5922141671180725,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.8017961382865906,0.3185552358627319,0.2248097509145736,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.7684165835380554,0.2804675102233886,0.2686986029148102,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.6548991799354553,0.1722596734762191,0.7906842827796936,285.3467102050781,284.95001220703125,300.27703857421875,289.2182312011719,298.2613830566406,297.20965576171875,285.3451232910156,1.0,0.5306761860847473,0.4667863845825195,0.4667863845825195,1.0,1.0,-2.741513729095459,0.9409066438674928,1.8006070852279663,0.3169950246810913,0.91402405500412,0.91402405500412,0.0,142.56031799316406,154.0,36812.515625,0.0,1838.4632568359373,1.0,281.55816650390625,283.9572448730469,292.3045654296875,294.7328491210937,293.1499938964844,293.1499938964844,281.25,35310.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746444582939148,1.0,0.0,0.0,3.6726419925689697,3.672666072845459,9.000164595818205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.974609375,0.0,1553.3126220703125,1895.4371337890625,0.0,3166.372802734375,0.90985369682312,1.0,0.0,3.0,1.0,0.0
12142200,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.8967827558517456,0.449949711561203,0.4070982038974762,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.9990000128746032,0.8166822791099548,0.5922141671180725,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.8017961382865906,0.3185552358627319,0.2248097509145736,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.7684165835380554,0.2804675102233886,0.2686986029148102,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.6548991799354553,0.1722596734762191,0.7906842827796936,285.3467102050781,284.95001220703125,300.27703857421875,289.2182312011719,298.2613830566406,297.20965576171875,285.3451232910156,1.0,0.5306761860847473,0.4667863845825195,0.4667863845825195,1.0,1.0,-2.741513729095459,0.9409066438674928,1.8006070852279663,0.3169950246810913,0.91402405500412,0.91402405500412,0.0,142.56031799316406,154.0,36812.515625,0.0,1838.4632568359373,1.0,281.55816650390625,283.9572448730469,292.3045654296875,294.7328491210937,293.1499938964844,293.1499938964844,281.25,35310.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746444582939148,1.0,0.0,0.0,3.6726419925689697,3.672666072845459,9.000164595818205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.974609375,0.0,1553.3126220703125,1895.4371337890625,0.0,3166.372802734375,0.90985369682312,1.0,0.0,3.0,1.0,0.0
12142260,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8897019624710083,0.4472859799861908,0.4049663841724396,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9990000128746032,0.8193653225898743,0.6028732061386108,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7977134585380554,0.3192490935325622,0.2254739850759506,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.763992965221405,0.2803464233875274,0.2688414454460144,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6508515477180481,0.1718359291553497,0.7901555895805359,285.1520080566406,284.95001220703125,300.29217529296875,289.2018127441406,298.2575988769531,297.1976928710937,285.15045166015625,1.0,0.5344229936599731,0.4660047590732574,0.4660047590732574,1.0,1.0,-2.7520995140075684,0.9435632228851318,1.8085362911224363,0.3172181248664856,0.915116250514984,0.915116250514984,0.0,146.3425750732422,157.0,37951.1953125,0.0,1872.451904296875,1.0,281.2580261230469,283.7191162109375,292.2701110839844,294.769775390625,293.1499938964844,293.1499938964844,280.95001220703125,35541.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911165595054626,1.0,0.0,0.0,3.6904006004333496,3.690424919128418,9.08741355942766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.32470703125,0.0,1575.1104736328125,1895.4371337890625,0.0,3320.64794921875,0.913987636566162,1.0,0.0,3.0,1.0,0.0
12142320,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8897019624710083,0.4472859799861908,0.4049663841724396,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9990000128746032,0.8193653225898743,0.6028732061386108,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7977134585380554,0.3192490935325622,0.2254739850759506,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.763992965221405,0.2803464233875274,0.2688414454460144,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6508515477180481,0.1718359291553497,0.7901555895805359,285.1520080566406,284.95001220703125,300.29217529296875,289.2018127441406,298.2575988769531,297.1976928710937,285.15045166015625,1.0,0.5344229936599731,0.4660047590732574,0.4660047590732574,1.0,1.0,-2.7520995140075684,0.9435632228851318,1.8085362911224363,0.3172181248664856,0.915116250514984,0.915116250514984,0.0,146.3425750732422,157.0,37951.1953125,0.0,1872.451904296875,1.0,281.2580261230469,283.7191162109375,292.2701110839844,294.769775390625,293.1499938964844,293.1499938964844,280.95001220703125,35541.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911165595054626,1.0,0.0,0.0,3.6904006004333496,3.690424919128418,9.08741355942766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.32470703125,0.0,1575.1104736328125,1895.4371337890625,0.0,3320.64794921875,0.913987636566162,1.0,0.0,3.0,1.0,0.0
12142380,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8823185563087463,0.4442708194255829,0.402483195066452,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.8207564353942871,0.6139534711837769,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7932379841804504,0.3196171820163727,0.2258848994970321,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7591864466667175,0.279855728149414,0.2685991823673248,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6461568474769592,0.1709130704402923,0.7872093319892883,284.95733642578125,284.95001220703125,300.3070373535156,289.18475341796875,298.2513732910156,297.1825561523437,284.9557800292969,1.0,0.5377463102340698,0.465223103761673,0.465223103761673,1.0,1.0,-2.759096145629883,0.9447687864303588,1.814327359199524,0.3168158531188965,0.9136130809783936,0.9136130809783936,0.0,150.1968231201172,160.0,39039.12890625,0.0,1901.423583984375,1.0,280.9578857421875,283.4835510253906,292.2396545410156,294.8045654296875,293.1499938964844,293.1499938964844,280.6499938964844,35794.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047651886940002,1.0,0.0,0.0,3.698771953582764,3.698796272277832,9.12868813429668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.08349609375,0.0,1586.5518798828125,1895.4371337890625,0.0,3447.961181640625,0.9160336256027222,1.0,0.0,3.0,1.0,0.0
12142440,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8823185563087463,0.4442708194255829,0.402483195066452,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.8207564353942871,0.6139534711837769,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7932379841804504,0.3196171820163727,0.2258848994970321,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7591864466667175,0.279855728149414,0.2685991823673248,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6461568474769592,0.1709130704402923,0.7872093319892883,284.95733642578125,284.95001220703125,300.3070373535156,289.18475341796875,298.2513732910156,297.1825561523437,284.9557800292969,1.0,0.5377463102340698,0.465223103761673,0.465223103761673,1.0,1.0,-2.759096145629883,0.9447687864303588,1.814327359199524,0.3168158531188965,0.9136130809783936,0.9136130809783936,0.0,150.1968231201172,160.0,39039.12890625,0.0,1901.423583984375,1.0,280.9578857421875,283.4835510253906,292.2396545410156,294.8045654296875,293.1499938964844,293.1499938964844,280.6499938964844,35794.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047651886940002,1.0,0.0,0.0,3.698771953582764,3.698796272277832,9.12868813429668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.08349609375,0.0,1586.5518798828125,1895.4371337890625,0.0,3447.961181640625,0.9160336256027222,1.0,0.0,3.0,1.0,0.0
12142500,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8787020444869995,0.4426856637001037,0.401205450296402,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9990000128746032,0.8210908770561218,0.619432806968689,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7910210490226746,0.3197293281555176,0.2260500639677047,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7567991018295288,0.2795225083827972,0.268401026725769,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.6437352299690247,0.1703211814165115,0.7851282358169556,284.8139343261719,284.95001220703125,300.3143615722656,289.17596435546875,298.24786376953125,297.174560546875,284.80450439453125,1.0,0.5392603874206543,0.4648322761058807,0.4648322761058807,1.0,1.0,-2.761605978012085,0.9449731707572936,1.816632866859436,0.3164464235305786,0.9113232493400574,0.9113232493400574,0.0,152.0933837890625,160.0,39965.30859375,0.0,1914.271240234375,1.0,280.6999816894531,283.3004150390625,292.2513427734375,294.9219665527344,293.1499938964844,293.1499938964844,280.6499938964844,35940.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133082628250122,1.0,0.0,0.0,3.6994082927703857,3.699432849884033,9.131830438491306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.88671875,0.0,1588.3818359375,1895.4371337890625,0.0,3527.280029296875,0.916240692138672,1.0,0.0,3.0,1.0,0.0
12142560,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.8749567270278931,0.4410008490085602,0.3997588455677032,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9990000128746032,0.8211624622344971,0.62502521276474,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7886822819709778,0.3197667300701141,0.2261306792497635,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.7543126940727234,0.2791107594966888,0.2680975496768951,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.6411858797073364,0.1696332842111587,0.7825337052345276,284.7629089355469,284.95001220703125,300.3216247558594,289.16705322265625,298.244140625,297.1659851074219,284.76141357421875,1.0,0.5406694412231445,0.464549720287323,0.464549720287323,1.0,1.0,-2.763203859329224,0.9450183510780334,1.8181854486465447,0.3161332607269287,0.9095174074172974,0.9095174074172974,0.0,154.01148986816406,163.0,40064.4296875,0.0,1925.8101806640625,1.0,280.6577453613281,283.2505798339844,292.21417236328125,294.8410339355469,293.1499938964844,293.1499938964844,280.3500061035156,36064.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168477654457092,1.0,0.0,0.0,3.697140693664551,3.697165012359619,9.120638537751802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.11181640625,0.0,1586.7396240234375,1895.4371337890625,0.0,3560.039306640625,0.9158493280410768,1.0,0.0,3.0,1.0,0.0
12142620,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.8677529692649841,0.4375294148921966,0.396842747926712,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.9990000128746032,0.8207615613937378,0.6359041333198547,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.7841840386390686,0.3197582364082336,0.2262568175792694,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.749507486820221,0.2781762182712555,0.2674036026000976,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.6361227035522461,0.1680910885334015,0.7765854597091675,284.5702209472656,284.95001220703125,300.3359680175781,289.1488037109375,298.2366027832031,297.14898681640625,284.5687866210937,1.0,0.5432350039482117,0.4639846384525299,0.4639846384525299,1.0,1.0,-2.764944553375244,0.9445534944534302,1.820391058921814,0.3152995705604553,0.9028618931770324,0.9028618931770324,0.0,157.74241638183594,166.0,41028.1953125,0.0,1946.1351318359373,1.0,280.35791015625,283.0216369628906,292.1908569335937,294.8768920898437,293.1499938964844,293.1499938964844,280.04998779296875,36350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279237389564514,1.0,0.0,0.0,3.684916257858277,3.6849405765533447,9.060424304152548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.84326171875,0.0,1575.0091552734375,1895.4371337890625,0.0,3662.095458984375,0.9133046269416808,1.0,0.0,3.0,1.0,0.0
12142680,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.8677529692649841,0.4375294148921966,0.396842747926712,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.9990000128746032,0.8207615613937378,0.6359041333198547,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.7841840386390686,0.3197582364082336,0.2262568175792694,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.749507486820221,0.2781762182712555,0.2674036026000976,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.6361227035522461,0.1680910885334015,0.7765854597091675,284.5702209472656,284.95001220703125,300.3359680175781,289.1488037109375,298.2366027832031,297.14898681640625,284.5687866210937,1.0,0.5432350039482117,0.4639846384525299,0.4639846384525299,1.0,1.0,-2.764944553375244,0.9445534944534302,1.820391058921814,0.3152995705604553,0.9028618931770324,0.9028618931770324,0.0,157.74241638183594,166.0,41028.1953125,0.0,1946.1351318359373,1.0,280.35791015625,283.0216369628906,292.1908569335937,294.8768920898437,293.1499938964844,293.1499938964844,280.04998779296875,36350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279237389564514,1.0,0.0,0.0,3.684916257858277,3.6849405765533447,9.060424304152548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.84326171875,0.0,1575.0091552734375,1895.4371337890625,0.0,3662.095458984375,0.9133046269416808,1.0,0.0,3.0,1.0,0.0
12142740,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.8607739806175232,0.433897465467453,0.3937755525112152,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.9990000128746032,0.8196619749069214,0.6465126872062683,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3801574707031,0.7798117995262146,0.3196334838867187,0.2262954711914062,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.7448302507400513,0.2770940661430359,0.2665614187717438,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38104248046875,0.6310491561889648,0.1663514822721481,0.7696831226348877,284.3799743652344,284.95001220703125,300.3500061035156,289.1300048828125,298.2289733886719,297.1322326660156,284.37872314453125,1.0,0.5454918742179871,0.4634195864200592,0.4634195864200592,1.0,1.0,-2.7647485733032227,0.9433125257492064,1.821436047554016,0.3141611516475677,0.8936870694160461,0.8936870694160461,0.0,161.37490844726562,169.0,41931.62890625,0.0,1962.953369140625,1.0,280.0579528808594,282.7974853515625,292.16827392578125,294.91033935546875,293.1499938964844,293.1499938964844,280.3500061035156,36655.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382175803184508,1.0,0.0,0.0,3.661372661590576,3.661396980285645,8.945017384576204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.712890625,0.0,1550.77734375,1895.4371337890625,0.0,3756.225341796875,0.9082465767860411,1.0,0.0,3.0,1.0,0.0
12142800,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.8607739806175232,0.433897465467453,0.3937755525112152,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.9990000128746032,0.8196619749069214,0.6465126872062683,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3801574707031,0.7798117995262146,0.3196334838867187,0.2262954711914062,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.7448302507400513,0.2770940661430359,0.2665614187717438,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38104248046875,0.6310491561889648,0.1663514822721481,0.7696831226348877,284.3799743652344,284.95001220703125,300.3500061035156,289.1300048828125,298.2289733886719,297.1322326660156,284.37872314453125,1.0,0.5454918742179871,0.4634195864200592,0.4634195864200592,1.0,1.0,-2.7647485733032227,0.9433125257492064,1.821436047554016,0.3141611516475677,0.8936870694160461,0.8936870694160461,0.0,161.37490844726562,169.0,41931.62890625,0.0,1962.953369140625,1.0,280.0579528808594,282.7974853515625,292.16827392578125,294.91033935546875,293.1499938964844,293.1499938964844,280.3500061035156,36655.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382175803184508,1.0,0.0,0.0,3.661372661590576,3.661396980285645,8.945017384576204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.712890625,0.0,1550.77734375,1895.4371337890625,0.0,3756.225341796875,0.9082465767860411,1.0,0.0,3.0,1.0,0.0
12142860,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.8611136674880981,0.436221718788147,0.3945461809635162,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.9990000128746032,0.8254410028457642,0.6470040082931519,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814208984375,0.7828983068466187,0.325000911951065,0.2291040420532226,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.7471158504486084,0.2813521027565002,0.2693571448326111,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796203613281,0.6334614753723145,0.1698734611272812,0.7796987295150757,284.5818176269531,284.95001220703125,300.3634338378906,289.107666015625,298.25848388671875,297.1694030761719,284.5849914550781,1.0,0.548669695854187,0.4629828631877899,0.4629828631877899,1.0,1.0,-2.785008668899536,0.950466811656952,1.834541916847229,0.316569447517395,0.8903213143348694,0.8903213143348694,0.0,162.26976013183594,172.0,41145.38671875,0.0,1999.4957275390625,1.0,280.3421630859375,283.0395202636719,292.0625915527344,294.6781616210937,293.1499938964844,293.1499938964844,280.6499938964844,36566.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246382117271424,1.0,0.0,0.0,3.63920259475708,3.639226675033569,8.837018867779989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.03271484375,0.0,1525.413330078125,1895.4371337890625,0.0,3631.8994140625,0.9032711982727052,1.0,0.0,3.0,1.0,0.0
12142920,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.8611136674880981,0.436221718788147,0.3945461809635162,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.9990000128746032,0.8254410028457642,0.6470040082931519,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814208984375,0.7828983068466187,0.325000911951065,0.2291040420532226,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.7471158504486084,0.2813521027565002,0.2693571448326111,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796203613281,0.6334614753723145,0.1698734611272812,0.7796987295150757,284.5818176269531,284.95001220703125,300.3634338378906,289.107666015625,298.25848388671875,297.1694030761719,284.5849914550781,1.0,0.548669695854187,0.4629828631877899,0.4629828631877899,1.0,1.0,-2.785008668899536,0.950466811656952,1.834541916847229,0.316569447517395,0.8903213143348694,0.8903213143348694,0.0,162.26976013183594,172.0,41145.38671875,0.0,1999.4957275390625,1.0,280.3421630859375,283.0395202636719,292.0625915527344,294.6781616210937,293.1499938964844,293.1499938964844,280.6499938964844,36566.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246382117271424,1.0,0.0,0.0,3.63920259475708,3.639226675033569,8.837018867779989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.03271484375,0.0,1525.413330078125,1895.4371337890625,0.0,3631.8994140625,0.9032711982727052,1.0,0.0,3.0,1.0,0.0
12142980,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8621477484703064,0.4381819069385528,0.3963502645492553,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.9990000128746032,0.8328516483306885,0.6476070284843445,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7865860462188721,0.3297515511512756,0.2324884980916977,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.7499483823776245,0.2848819196224212,0.2728256583213806,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.6367098689079285,0.1727509200572967,0.793187141418457,284.8065185546875,284.95001220703125,300.3759155273437,289.0791015625,298.2821350097656,297.1979064941406,284.8094177246094,1.0,0.5528594851493835,0.462546169757843,0.462546169757843,1.0,1.0,-2.8123483657836914,0.9603824615478516,1.8519657850265503,0.3205574452877044,0.8902105689048767,0.8902105689048767,0.0,163.48779296875,175.0,40401.6796875,0.0,2049.552001953125,1.0,280.6416015625,283.3002624511719,292.03143310546875,294.58306884765625,293.1499938964844,293.1499938964844,280.95001220703125,36339.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117199182510376,1.0,0.0,0.0,3.625699520111084,3.625723361968994,8.771561397225014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7294921875,0.0,1508.8271484375,1895.4371337890625,0.0,3512.55859375,0.9001073837280273,1.0,0.0,3.0,1.0,0.0
12143040,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8621477484703064,0.4381819069385528,0.3963502645492553,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.9990000128746032,0.8328516483306885,0.6476070284843445,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7865860462188721,0.3297515511512756,0.2324884980916977,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.7499483823776245,0.2848819196224212,0.2728256583213806,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.6367098689079285,0.1727509200572967,0.793187141418457,284.8065185546875,284.95001220703125,300.3759155273437,289.0791015625,298.2821350097656,297.1979064941406,284.8094177246094,1.0,0.5528594851493835,0.462546169757843,0.462546169757843,1.0,1.0,-2.8123483657836914,0.9603824615478516,1.8519657850265503,0.3205574452877044,0.8902105689048767,0.8902105689048767,0.0,163.48779296875,175.0,40401.6796875,0.0,2049.552001953125,1.0,280.6416015625,283.3002624511719,292.03143310546875,294.58306884765625,293.1499938964844,293.1499938964844,280.95001220703125,36339.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117199182510376,1.0,0.0,0.0,3.625699520111084,3.625723361968994,8.771561397225014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7294921875,0.0,1508.8271484375,1895.4371337890625,0.0,3512.55859375,0.9001073837280273,1.0,0.0,3.0,1.0,0.0
12143100,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8621799945831299,0.4391176402568817,0.3971620202064514,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.83668452501297,0.6488600969314575,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7879089117050171,0.3320362865924835,0.2340832948684692,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7508576512336731,0.2865060865879059,0.2743885219097137,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6378639936447144,0.1740699857473373,0.7992721796035767,284.9608764648437,284.95001220703125,300.3818359375,289.0626220703125,298.2922668457031,297.20977783203125,284.9712219238281,1.0,0.5551432967185974,0.4623278379440307,0.4623278379440307,1.0,1.0,-2.8259379863739014,0.965298593044281,1.8606394529342647,0.3225405514240265,0.891777753829956,0.891777753829956,0.0,164.42819213867188,175.0,39624.0390625,0.0,2076.35888671875,1.0,280.89801025390625,283.4920349121094,291.9972229003906,294.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,36191.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043113589286804,1.0,0.0,0.0,3.622581720352173,3.622605562210083,8.756482543503807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.404296875,0.0,1504.3004150390625,1895.4371337890625,0.0,3443.73828125,0.899345338344574,1.0,0.0,3.0,1.0,0.0
12143160,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8622097969055176,0.4401119947433471,0.3980957865715027,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.840583324432373,0.6503176689147949,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7891849279403687,0.3343456983566284,0.2357188314199447,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7516921758651733,0.2881185412406921,0.2759568989276886,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6389387845993042,0.1753753721714019,0.8053162097930908,285.02392578125,284.95001220703125,300.38751220703125,289.0447082519531,298.30133056640625,297.2210998535156,285.02655029296875,1.0,0.5575303435325623,0.4618151783943176,0.4618151783943176,1.0,1.0,-2.839926242828369,0.9697865843772888,1.870139718055725,0.3240109086036682,0.8929499387741089,0.8929499387741089,0.0,165.45790100097656,178.0,39653.3984375,0.0,2104.4873046875,1.0,280.9414978027344,283.553466796875,292.01129150390625,294.5158996582031,293.1499938964844,293.1499938964844,281.25,36062.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023040533065796,1.0,0.0,0.0,3.622549533843994,3.622573375701904,8.756326792536129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.41650390625,0.0,1503.306884765625,1895.4371337890625,0.0,3425.052490234375,0.899212658405304,1.0,0.0,3.0,1.0,0.0
12143220,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8618988990783691,0.442143440246582,0.3999223411083221,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.9990000128746032,0.8483718633651733,0.6540141105651855,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7913568019866943,0.338987797498703,0.2389651834964752,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.7529734969139099,0.2912875413894653,0.278995543718338,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.640727162361145,0.1779206246137619,0.8170046210289001,285.23638916015625,284.95001220703125,300.3981628417969,289.0048828125,298.3175048828125,297.2413330078125,285.2391357421875,1.0,0.5625059604644775,0.4607898592948913,0.4607898592948913,1.0,1.0,-2.8681657314300537,0.9787464737892152,1.8894191980361936,0.3269043564796448,0.8984805345535278,0.8984805345535278,0.0,167.81289672851562,181.0,38929.1015625,0.0,2163.3583984375,1.0,281.2415466308594,283.8014221191406,291.9816589355469,294.4437561035156,293.1499938964844,293.1499938964844,281.54998779296875,35766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950001001358032,1.0,0.0,0.0,3.630469799041748,3.630493640899658,8.794657446742349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.57958984375,0.0,1509.8076171875,1895.4371337890625,0.0,3356.934814453125,0.9007760286331176,1.0,0.0,3.0,1.0,0.0
12143280,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8618988990783691,0.442143440246582,0.3999223411083221,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.9990000128746032,0.8483718633651733,0.6540141105651855,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7913568019866943,0.338987797498703,0.2389651834964752,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.7529734969139099,0.2912875413894653,0.278995543718338,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.640727162361145,0.1779206246137619,0.8170046210289001,285.23638916015625,284.95001220703125,300.3981628417969,289.0048828125,298.3175048828125,297.2413330078125,285.2391357421875,1.0,0.5625059604644775,0.4607898592948913,0.4607898592948913,1.0,1.0,-2.8681657314300537,0.9787464737892152,1.8894191980361936,0.3269043564796448,0.8984805345535278,0.8984805345535278,0.0,167.81289672851562,181.0,38929.1015625,0.0,2163.3583984375,1.0,281.2415466308594,283.8014221191406,291.9816589355469,294.4437561035156,293.1499938964844,293.1499938964844,281.54998779296875,35766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950001001358032,1.0,0.0,0.0,3.630469799041748,3.630493640899658,8.794657446742349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.57958984375,0.0,1509.8076171875,1895.4371337890625,0.0,3356.934814453125,0.9007760286331176,1.0,0.0,3.0,1.0,0.0
12143340,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.8615421056747437,0.4443901181221008,0.4019222259521484,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.9990000128746032,0.8563281893730164,0.6581081748008728,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7934456467628479,0.3438004851341247,0.2423149347305297,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7541274428367615,0.2945231199264526,0.2820743322372436,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.6423757672309875,0.1804880797863006,0.8287135362625122,285.4518737792969,284.95001220703125,300.4078674316406,288.9600524902344,298.3324279785156,297.2601013183594,285.4541015625,1.0,0.5676957964897156,0.4597645699977875,0.4597645699977875,1.0,1.0,-2.897289037704468,0.9880000948905944,1.909289002418518,0.3299199640750885,0.906926929950714,0.906926929950714,0.0,170.3606719970703,184.0,38396.5859375,0.0,2225.724609375,1.0,281.5416564941406,284.0525207519531,291.9452819824219,294.3737487792969,293.1499938964844,293.1499938964844,281.25,35463.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892617225646973,1.0,0.0,0.0,3.649697542190552,3.649721384048462,8.888061415746051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.10009765625,0.0,1528.8199462890625,1895.4371337890625,0.0,3303.302734375,0.9048662185668944,1.0,0.0,3.0,1.0,0.0
12143400,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.8615421056747437,0.4443901181221008,0.4019222259521484,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.9990000128746032,0.8563281893730164,0.6581081748008728,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7934456467628479,0.3438004851341247,0.2423149347305297,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7541274428367615,0.2945231199264526,0.2820743322372436,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.6423757672309875,0.1804880797863006,0.8287135362625122,285.4518737792969,284.95001220703125,300.4078674316406,288.9600524902344,298.3324279785156,297.2601013183594,285.4541015625,1.0,0.5676957964897156,0.4597645699977875,0.4597645699977875,1.0,1.0,-2.897289037704468,0.9880000948905944,1.909289002418518,0.3299199640750885,0.906926929950714,0.906926929950714,0.0,170.3606719970703,184.0,38396.5859375,0.0,2225.724609375,1.0,281.5416564941406,284.0525207519531,291.9452819824219,294.3737487792969,293.1499938964844,293.1499938964844,281.25,35463.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892617225646973,1.0,0.0,0.0,3.649697542190552,3.649721384048462,8.888061415746051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.10009765625,0.0,1528.8199462890625,1895.4371337890625,0.0,3303.302734375,0.9048662185668944,1.0,0.0,3.0,1.0,0.0
12143460,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8610053658485413,0.4448231160640716,0.4027515947818756,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.9990000128746032,0.8597230315208435,0.6607115268707275,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7942426204681396,0.3458876609802246,0.2439860105514526,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.7544689178466797,0.2958684861660003,0.2835859656333923,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.6430075168609619,0.1815934777259826,0.8345280885696411,285.3241271972656,284.95001220703125,300.41259765625,288.93463134765625,298.3369140625,297.2655029296875,285.31689453125,1.0,0.5704569220542908,0.4591428637504577,0.4591428637504577,1.0,1.0,-2.9122331142425537,0.9925259947776794,1.9197070598602293,0.3313054740428924,0.9083524346351624,0.9083524346351624,0.0,171.85635375976562,184.0,39360.6875,0.0,2259.086669921875,1.0,281.29425048828125,283.8807983398437,292.0106201171875,294.59521484375,293.1499938964844,293.1499938964844,281.25,35491.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018828868865968,1.0,0.0,0.0,3.660109281539917,3.6601333618164062,8.938844757722109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3994140625,0.0,1540.6331787109375,1895.4371337890625,0.0,3421.129638671875,0.9071608185768129,1.0,0.0,3.0,1.0,0.0
12143520,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.8595901727676392,0.4445919990539551,0.4028003811836242,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.9990000128746032,0.8619924187660217,0.6640973091125488,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.7941541075706482,0.3473564386367798,0.2451567202806472,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.7540727853775024,0.296718955039978,0.2845776081085205,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.6429255604743958,0.1822887659072876,0.838473916053772,285.284912109375,284.95001220703125,300.4166564941406,288.9106140136719,298.337890625,297.2659606933594,285.28399658203125,1.0,0.5728644132614136,0.45858034491539,0.45858034491539,1.0,1.0,-2.9237070083618164,0.9957922101020812,1.92791485786438,0.3321999013423919,0.9100390672683716,0.9100390672683716,0.0,173.50318908691406,187.0,39565.7890625,0.0,2287.391845703125,1.0,281.2575988769531,283.8383483886719,291.9916381835937,294.5664978027344,293.1499938964844,293.1499938964844,280.95001220703125,35529.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102354049682616,1.0,0.0,0.0,3.667978763580322,3.668002843856812,8.977324341685744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.41650390625,0.0,1549.7227783203125,1895.4371337890625,0.0,3498.788330078125,0.9089727997779846,1.0,0.0,3.0,1.0,0.0
12143580,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8552415370941162,0.4431090056896209,0.4018743336200714,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.8649317622184753,0.672907829284668,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7926404476165771,0.3496754765510559,0.2470323592424392,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7520031929016113,0.2977544367313385,0.2859099507331848,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6414093375205994,0.183002233505249,0.8433972001075745,285.09600830078125,284.95001220703125,300.4245300292969,288.8570251464844,298.33404541015625,297.2588195800781,285.0948181152344,1.0,0.5775653719902039,0.4573961198329925,0.4573961198329925,1.0,1.0,-2.942964792251587,1.0007143020629885,1.942250609397888,0.3332111537456512,0.9104118943214417,0.9104118943214417,0.0,177.41139221191406,190.0,40712.34765625,0.0,2341.08837890625,1.0,280.9580383300781,283.6053161621094,291.94390869140625,294.6112976074219,293.1499938964844,293.1499938964844,280.6499938964844,35700.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311334490776062,1.0,0.0,0.0,3.6797380447387695,3.679762363433838,9.03497777926532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.697265625,0.0,1564.24560546875,1895.4371337890625,0.0,3691.52587890625,0.9117144346237184,1.0,0.0,3.0,1.0,0.0
