time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143640,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8552415370941162,0.4431090056896209,0.4018743336200714,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.8649317622184753,0.672907829284668,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7926404476165771,0.3496754765510559,0.2470323592424392,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7520031929016113,0.2977544367313385,0.2859099507331848,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6414093375205994,0.183002233505249,0.8433972001075745,285.09600830078125,284.95001220703125,300.4245300292969,288.8570251464844,298.33404541015625,297.2588195800781,285.0948181152344,1.0,0.5775653719902039,0.4573961198329925,0.4573961198329925,1.0,1.0,-2.942964792251587,1.0007143020629885,1.942250609397888,0.3332111537456512,0.9104118943214417,0.9104118943214417,0.0,177.41139221191406,190.0,40712.34765625,0.0,2341.08837890625,1.0,280.9580383300781,283.6053161621094,291.94390869140625,294.6112976074219,293.1499938964844,293.1499938964844,280.6499938964844,35700.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311334490776062,1.0,0.0,0.0,3.6797380447387695,3.679762363433838,9.03497777926532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.697265625,0.0,1564.24560546875,1895.4371337890625,0.0,3691.52587890625,0.9117144346237184,1.0,0.0,3.0,1.0,0.0
12143700,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8527646064758301,0.4421060383319855,0.40115487575531,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.8657160997390747,0.6777223944664001,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7915376424789429,0.3505986034870147,0.2477926909923553,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.750624418258667,0.2980164587497711,0.2863164246082306,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6402011513710022,0.1830612272024154,0.8444538116455078,284.95635986328125,284.95001220703125,300.4281311035156,288.8287658691406,298.3302001953125,297.25274658203125,284.9480285644531,1.0,0.5797069072723389,0.4568040072917938,0.4568040072917938,1.0,1.0,-2.9505624771118164,1.002366065979004,1.948196530342102,0.3333540558815002,0.9091045260429382,0.9091045260429382,0.0,179.4524383544922,190.0,41713.359375,0.0,2364.9609375,1.0,280.700439453125,283.42584228515625,291.9328308105469,294.7136535644531,293.1499938964844,293.1499938964844,280.6499938964844,35817.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424084424972534,1.0,0.0,0.0,3.682835817337036,3.682860136032105,9.050195899362734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.99609375,0.0,1568.6317138671875,1895.4371337890625,0.0,3794.3212890625,0.9124526977539062,1.0,0.0,3.0,1.0,0.0
12143760,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8500514626502991,0.4409469664096832,0.400202214717865,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.8661003708839417,0.6828129291534424,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7901837825775146,0.3513820469379425,0.2484115660190582,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7490137219429016,0.2981283664703369,0.2865377962589264,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.638703465461731,0.1829398721456527,0.8445796370506287,284.90802001953125,284.95001220703125,300.4314880371094,288.7996520996094,298.3253173828125,297.24517822265625,284.90673828125,1.0,0.5816944241523743,0.4562479853630066,0.4562479853630066,1.0,1.0,-2.956700325012207,1.0035136938095093,1.9531866312026973,0.3333210349082947,0.9082956314086914,0.9082956314086914,0.0,181.551010131836,193.0,41858.17578125,0.0,2386.5966796875,1.0,280.6578674316406,283.37677001953125,291.8720703125,294.61346435546875,293.1499938964844,293.1499938964844,280.3500061035156,35917.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483033418655396,1.0,0.0,0.0,3.683462858200073,3.6834871768951416,9.053279086401744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.525390625,0.0,1570.0977783203125,1895.4371337890625,0.0,3847.66455078125,0.9126920104026794,1.0,0.0,3.0,1.0,0.0
12143820,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.8446556925773621,0.4383991658687591,0.3981456756591797,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9990000128746032,0.8660389184951782,0.692951500415802,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.7873868942260742,0.3527214229106903,0.249506801366806,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.7456730604171753,0.2980861365795135,0.2867324352264404,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6353806257247925,0.1823375970125198,0.8431317210197449,284.7189636230469,284.95001220703125,300.4375,288.73895263671875,298.3139953613281,297.2283020019531,284.7176208496094,1.0,0.5852724313735962,0.4551359117031097,0.4551359117031097,1.0,1.0,-2.9662296772003174,1.0047296285629272,1.96150004863739,0.3327799141407013,0.9036465883255004,0.9036465883255004,0.0,185.6683654785156,196.0,42920.421875,0.0,2424.700927734375,1.0,280.3580017089844,283.1499328613281,291.7990417480469,294.6058654785156,293.1499938964844,293.1499938964844,280.04998779296875,36168.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628512263298036,1.0,0.0,0.0,3.677931785583496,3.677956104278565,9.026109637488844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.11865234375,0.0,1565.73388671875,1895.4371337890625,0.0,3977.9609375,0.9116209149360656,1.0,0.0,3.0,1.0,0.0
12143880,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.8446556925773621,0.4383991658687591,0.3981456756591797,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9990000128746032,0.8660389184951782,0.692951500415802,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.7873868942260742,0.3527214229106903,0.249506801366806,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.7456730604171753,0.2980861365795135,0.2867324352264404,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6353806257247925,0.1823375970125198,0.8431317210197449,284.7189636230469,284.95001220703125,300.4375,288.73895263671875,298.3139953613281,297.2283020019531,284.7176208496094,1.0,0.5852724313735962,0.4551359117031097,0.4551359117031097,1.0,1.0,-2.9662296772003174,1.0047296285629272,1.96150004863739,0.3327799141407013,0.9036465883255004,0.9036465883255004,0.0,185.6683654785156,196.0,42920.421875,0.0,2424.700927734375,1.0,280.3580017089844,283.1499328613281,291.7990417480469,294.6058654785156,293.1499938964844,293.1499938964844,280.04998779296875,36168.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628512263298036,1.0,0.0,0.0,3.677931785583496,3.677956104278565,9.026109637488844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.11865234375,0.0,1565.73388671875,1895.4371337890625,0.0,3977.9609375,0.9116209149360656,1.0,0.0,3.0,1.0,0.0
12143940,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.8392799496650696,0.4355790019035339,0.3958271443843841,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.9990000128746032,0.8650487065315247,0.7029629945755005,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53045654296875,0.7845011949539185,0.3538115918636322,0.2504124045372009,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.7422283887863159,0.2977555990219116,0.2866310477256775,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.6317406892776489,0.1813543438911438,0.8398204445838928,284.5303039550781,284.95001220703125,300.4425964355469,288.67535400390625,298.3012084960937,297.2100524902344,284.5290222167969,1.0,0.588361918926239,0.4540238380432129,0.4540238380432129,1.0,1.0,-2.9724667072296143,1.004643201828003,1.9678236246109009,0.3316655457019806,0.8964823484420776,0.8964823484420776,0.0,189.6656494140625,199.0,43905.91015625,0.0,2456.371826171875,1.0,280.0580749511719,282.9261779785156,291.7276916503906,294.59521484375,293.1499938964844,293.1499938964844,280.3500061035156,36444.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758338332176208,1.0,0.0,0.0,3.662142992019653,3.6621673107147217,8.948781555773166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.06005859375,0.0,1550.06005859375,1895.4371337890625,0.0,4092.405029296875,0.9082762002944946,1.0,0.0,3.0,1.0,0.0
12144000,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.8392799496650696,0.4355790019035339,0.3958271443843841,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.9990000128746032,0.8650487065315247,0.7029629945755005,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53045654296875,0.7845011949539185,0.3538115918636322,0.2504124045372009,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.7422283887863159,0.2977555990219116,0.2866310477256775,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.6317406892776489,0.1813543438911438,0.8398204445838928,284.5303039550781,284.95001220703125,300.4425964355469,288.67535400390625,298.3012084960937,297.2100524902344,284.5290222167969,1.0,0.588361918926239,0.4540238380432129,0.4540238380432129,1.0,1.0,-2.9724667072296143,1.004643201828003,1.9678236246109009,0.3316655457019806,0.8964823484420776,0.8964823484420776,0.0,189.6656494140625,199.0,43905.91015625,0.0,2456.371826171875,1.0,280.0580749511719,282.9261779785156,291.7276916503906,294.59521484375,293.1499938964844,293.1499938964844,280.3500061035156,36444.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758338332176208,1.0,0.0,0.0,3.662142992019653,3.6621673107147217,8.948781555773166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.06005859375,0.0,1550.06005859375,1895.4371337890625,0.0,4092.405029296875,0.9082762002944946,1.0,0.0,3.0,1.0,0.0
12144060,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.8354082107543945,0.4346349835395813,0.3945338726043701,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.9990000128746032,0.8658414483070374,0.7110774517059326,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7829164862632751,0.3561291098594665,0.2518095076084137,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.739833652973175,0.2983087301254272,0.2869590818881988,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.6288864612579346,0.1808989346027374,0.8373082280158997,284.7036437988281,284.95001220703125,300.4467468261719,288.6092834472656,298.2959899902344,297.2027282714844,284.7051696777344,1.0,0.5912245512008667,0.4531492590904236,0.4531492590904236,1.0,1.0,-2.9797146320343018,1.0054571628570557,1.974257588386536,0.3311214745044708,0.8945956230163574,0.8945956230163574,0.0,193.0291290283203,202.0,42823.55859375,0.0,2486.8212890625,1.0,280.3422241210937,283.1448974609375,291.5747375488281,294.3051452636719,293.1499938964844,293.1499938964844,280.6499938964844,36365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646629095077516,1.0,0.0,0.0,3.647736787796021,3.6477608680725098,8.87851399511419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.009765625,0.0,1533.3837890625,1895.4371337890625,0.0,3994.041015625,0.9050331115722656,1.0,0.0,3.0,1.0,0.0
12144120,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.8354082107543945,0.4346349835395813,0.3945338726043701,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.9990000128746032,0.8658414483070374,0.7110774517059326,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7829164862632751,0.3561291098594665,0.2518095076084137,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.739833652973175,0.2983087301254272,0.2869590818881988,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.6288864612579346,0.1808989346027374,0.8373082280158997,284.7036437988281,284.95001220703125,300.4467468261719,288.6092834472656,298.2959899902344,297.2027282714844,284.7051696777344,1.0,0.5912245512008667,0.4531492590904236,0.4531492590904236,1.0,1.0,-2.9797146320343018,1.0054571628570557,1.974257588386536,0.3311214745044708,0.8945956230163574,0.8945956230163574,0.0,193.0291290283203,202.0,42823.55859375,0.0,2486.8212890625,1.0,280.3422241210937,283.1448974609375,291.5747375488281,294.3051452636719,293.1499938964844,293.1499938964844,280.6499938964844,36365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646629095077516,1.0,0.0,0.0,3.647736787796021,3.6477608680725098,8.87851399511419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.009765625,0.0,1533.3837890625,1895.4371337890625,0.0,3994.041015625,0.9050331115722656,1.0,0.0,3.0,1.0,0.0
12144180,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8336507081985474,0.4351766705513,0.394843190908432,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.8688439726829529,0.7164530158042908,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7833567261695862,0.3596278429031372,0.2541307806968689,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7391714453697205,0.2998585999011993,0.2882988154888153,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6277289986610413,0.181328073143959,0.8386822938919067,284.8968811035156,284.95001220703125,300.45001220703125,288.54119873046875,298.2987365722656,297.2074584960937,284.8985595703125,1.0,0.5943223834037781,0.4522746801376343,0.4522746801376343,1.0,1.0,-2.992595911026001,1.008456110954285,1.9841398000717163,0.3315134942531585,0.8954764604568481,0.8954764604568481,0.0,195.5985412597656,205.0,41786.02734375,0.0,2523.867431640625,1.0,280.6417236328125,283.38165283203125,291.4932861328125,294.1395568847656,293.1499938964844,293.1499938964844,280.95001220703125,36174.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517531394958496,1.0,0.0,0.0,3.640558242797852,3.640582323074341,8.843604177855013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.86328125,0.0,1523.990966796875,1895.4371337890625,0.0,3878.741943359375,0.9033057689666748,1.0,0.0,3.0,1.0,0.0
12144240,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8336507081985474,0.4351766705513,0.394843190908432,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.8688439726829529,0.7164530158042908,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7833567261695862,0.3596278429031372,0.2541307806968689,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7391714453697205,0.2998585999011993,0.2882988154888153,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6277289986610413,0.181328073143959,0.8386822938919067,284.8968811035156,284.95001220703125,300.45001220703125,288.54119873046875,298.2987365722656,297.2074584960937,284.8985595703125,1.0,0.5943223834037781,0.4522746801376343,0.4522746801376343,1.0,1.0,-2.992595911026001,1.008456110954285,1.9841398000717163,0.3315134942531585,0.8954764604568481,0.8954764604568481,0.0,195.5985412597656,205.0,41786.02734375,0.0,2523.867431640625,1.0,280.6417236328125,283.38165283203125,291.4932861328125,294.1395568847656,293.1499938964844,293.1499938964844,280.95001220703125,36174.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517531394958496,1.0,0.0,0.0,3.640558242797852,3.640582323074341,8.843604177855013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.86328125,0.0,1523.990966796875,1895.4371337890625,0.0,3878.741943359375,0.9033057689666748,1.0,0.0,3.0,1.0,0.0
12144300,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8330925703048706,0.4357027113437652,0.3952275216579437,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.870871365070343,0.7186932563781738,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7839249968528748,0.361625999212265,0.2554665803909302,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7391588687896729,0.3008542954921722,0.2891845107078552,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.627538800239563,0.1817851662635803,0.8404900431632996,285.0456237792969,284.95001220703125,300.4512634277344,288.5065002441406,298.3017272949219,297.2122802734375,285.0546875,1.0,0.5959993004798889,0.4518373906612396,0.4518373906612396,1.0,1.0,-3.0005924701690674,1.0105488300323486,1.9900436401367188,0.3319626152515411,0.8975505828857422,0.8975505828857422,0.0,196.7794189453125,205.0,41007.609375,0.0,2544.88623046875,1.0,280.8984375,283.5711975097656,291.4379272460937,293.9796447753906,293.1499938964844,293.1499938964844,280.95001220703125,36039.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438458681106568,1.0,0.0,0.0,3.6401655673980713,3.640189409255981,8.841695375849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.0966796875,0.0,1522.552978515625,1895.4371337890625,0.0,3807.355224609375,0.9031643271446228,1.0,0.0,3.0,1.0,0.0
12144360,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8328243494033813,0.4364033341407776,0.395859807729721,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9990000128746032,0.8732203245162964,0.7205875515937805,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.7847844958305359,0.3637891709804535,0.2569616734981537,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7393959760665894,0.301991730928421,0.2902454435825348,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.6276321411132812,0.1823993325233459,0.8431063890457153,285.10064697265625,284.95001220703125,300.4523010253906,288.47149658203125,298.3056640625,297.21875,285.1024780273437,1.0,0.5977843999862671,0.451353907585144,0.451353907585144,1.0,1.0,-3.009845495223999,1.0130221843719482,1.9968233108520508,0.332508385181427,0.8991538286209106,0.8991538286209106,0.0,197.8799285888672,208.0,40998.21875,0.0,2567.96533203125,1.0,280.941650390625,283.628173828125,291.4340209960937,294.0230712890625,293.1499938964844,293.1499938964844,281.25,35925.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413857460021972,1.0,0.0,0.0,3.6425952911376953,3.6426191329956055,8.853502890815435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.42041015625,0.0,1524.3876953125,1895.4371337890625,0.0,3785.037841796875,0.9035933017730712,1.0,0.0,3.0,1.0,0.0
12144420,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8324659466743469,0.4380596280097961,0.3973007798194885,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.9990000128746032,0.8784882426261902,0.7242109179496765,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.7867372035980225,0.3684063255786896,0.2601348459720611,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.7400892376899719,0.3045023083686828,0.2925829589366913,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.628180980682373,0.1839204132556915,0.8497172594070435,285.30438232421875,284.95001220703125,300.4537048339844,288.4006652832031,298.3146057128906,297.2335205078125,285.3061218261719,1.0,0.6016276478767395,0.4503869414329529,0.4503869414329529,1.0,1.0,-3.0305020809173584,1.018757939338684,2.011744260787964,0.3339143395423889,0.9055585265159608,0.9055585265159608,0.0,200.11196899414065,211.0,40285.31640625,0.0,2618.76953125,1.0,281.2417297363281,283.8729553222656,291.3759155273437,293.919677734375,293.1499938964844,293.1499938964844,280.95001220703125,35653.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337635040283204,1.0,0.0,0.0,3.654797077178955,3.654821157455444,8.91291620064294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.32080078125,0.0,1535.9154052734375,1895.4371337890625,0.0,3715.5888671875,0.906136155128479,1.0,0.0,3.0,1.0,0.0
12144480,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8324659466743469,0.4380596280097961,0.3973007798194885,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.9990000128746032,0.8784882426261902,0.7242109179496765,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.7867372035980225,0.3684063255786896,0.2601348459720611,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.7400892376899719,0.3045023083686828,0.2925829589366913,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.628180980682373,0.1839204132556915,0.8497172594070435,285.30438232421875,284.95001220703125,300.4537048339844,288.4006652832031,298.3146057128906,297.2335205078125,285.3061218261719,1.0,0.6016276478767395,0.4503869414329529,0.4503869414329529,1.0,1.0,-3.0305020809173584,1.018757939338684,2.011744260787964,0.3339143395423889,0.9055585265159608,0.9055585265159608,0.0,200.11196899414065,211.0,40285.31640625,0.0,2618.76953125,1.0,281.2417297363281,283.8729553222656,291.3759155273437,293.919677734375,293.1499938964844,293.1499938964844,280.95001220703125,35653.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337635040283204,1.0,0.0,0.0,3.654797077178955,3.654821157455444,8.91291620064294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.32080078125,0.0,1535.9154052734375,1895.4371337890625,0.0,3715.5888671875,0.906136155128479,1.0,0.0,3.0,1.0,0.0
12144540,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8308919668197632,0.4378030300140381,0.3977337479591369,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9990000128746032,0.8816409111022949,0.7294238209724426,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7876340746879578,0.3718427121639251,0.2628797888755798,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.739934504032135,0.3060952425003052,0.294491559267044,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.6281203627586365,0.1848985403776168,0.8555695414543152,285.13153076171875,284.95001220703125,300.45416259765625,288.3291320800781,298.3152160644531,297.2364196777344,285.13037109375,1.0,0.6056143045425415,0.4494199454784393,0.4494199454784393,1.0,1.0,-3.049925804138184,1.0239719152450562,2.025954008102417,0.3351764976978302,0.9065755009651184,0.9065755009651184,0.0,202.93228149414065,214.0,41355.2890625,0.0,2670.839599609375,1.0,280.9577331542969,283.6573181152344,291.39959716796875,294.0822448730469,293.1499938964844,293.1499938964844,280.6499938964844,35737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525370597839355,1.0,0.0,0.0,3.665344715118408,3.6653687953948975,8.964435096459056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.9013671875,0.0,1548.3323974609375,1895.4371337890625,0.0,3885.7890625,0.9085240960121156,1.0,0.0,3.0,1.0,0.0
12144600,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8308919668197632,0.4378030300140381,0.3977337479591369,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9990000128746032,0.8816409111022949,0.7294238209724426,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7876340746879578,0.3718427121639251,0.2628797888755798,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.739934504032135,0.3060952425003052,0.294491559267044,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.6281203627586365,0.1848985403776168,0.8555695414543152,285.13153076171875,284.95001220703125,300.45416259765625,288.3291320800781,298.3152160644531,297.2364196777344,285.13037109375,1.0,0.6056143045425415,0.4494199454784393,0.4494199454784393,1.0,1.0,-3.049925804138184,1.0239719152450562,2.025954008102417,0.3351764976978302,0.9065755009651184,0.9065755009651184,0.0,202.93228149414065,214.0,41355.2890625,0.0,2670.839599609375,1.0,280.9577331542969,283.6573181152344,291.39959716796875,294.0822448730469,293.1499938964844,293.1499938964844,280.6499938964844,35737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525370597839355,1.0,0.0,0.0,3.665344715118408,3.6653687953948975,8.964435096459056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.9013671875,0.0,1548.3323974609375,1895.4371337890625,0.0,3885.7890625,0.9085240960121156,1.0,0.0,3.0,1.0,0.0
12144660,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8273005485534668,0.435952216386795,0.3964662551879883,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.8821660280227661,0.737308919429779,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7865986227989197,0.3741025924682617,0.2647034823894501,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7380970120429993,0.3065977692604065,0.2953070104122162,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6263919472694397,0.1849128007888794,0.8572357892990112,284.9357604980469,284.95001220703125,300.4537048339844,288.2573547363281,298.3065490722656,297.2271728515625,284.93438720703125,1.0,0.6092648506164551,0.4482140839099884,0.4482140839099884,1.0,1.0,-3.063063859939575,1.0261993408203125,2.036864280700684,0.3348330557346344,0.9047618508338928,0.9047618508338928,0.0,206.5699615478516,217.0,42362.30078125,0.0,2715.4365234375,1.0,280.6580810546875,283.4208984375,291.33563232421875,294.1015930175781,293.1499938964844,293.1499938964844,280.3500061035156,35925.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716620445251464,1.0,0.0,0.0,3.668771505355835,3.668795585632324,8.981205041891371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4970703125,0.0,1553.593994140625,1895.4371337890625,0.0,4055.833984375,0.909411072731018,1.0,0.0,3.0,1.0,0.0
12144720,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8273005485534668,0.435952216386795,0.3964662551879883,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.8821660280227661,0.737308919429779,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7865986227989197,0.3741025924682617,0.2647034823894501,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7380970120429993,0.3065977692604065,0.2953070104122162,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6263919472694397,0.1849128007888794,0.8572357892990112,284.9357604980469,284.95001220703125,300.4537048339844,288.2573547363281,298.3065490722656,297.2271728515625,284.93438720703125,1.0,0.6092648506164551,0.4482140839099884,0.4482140839099884,1.0,1.0,-3.063063859939575,1.0261993408203125,2.036864280700684,0.3348330557346344,0.9047618508338928,0.9047618508338928,0.0,206.5699615478516,217.0,42362.30078125,0.0,2715.4365234375,1.0,280.6580810546875,283.4208984375,291.33563232421875,294.1015930175781,293.1499938964844,293.1499938964844,280.3500061035156,35925.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716620445251464,1.0,0.0,0.0,3.668771505355835,3.668795585632324,8.981205041891371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4970703125,0.0,1553.593994140625,1895.4371337890625,0.0,4055.833984375,0.909411072731018,1.0,0.0,3.0,1.0,0.0
12144780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8228859901428223,0.4334264397621155,0.3944689333438873,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9990000128746032,0.8809614181518555,0.746325671672821,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7846935987472534,0.3757657706737518,0.2660498321056366,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7354326248168945,0.3064635992050171,0.2954514026641845,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6236104965209961,0.184215560555458,0.855510950088501,284.7378234863281,284.95001220703125,300.4523010253906,288.185791015625,298.29351806640625,297.2122802734375,284.7364807128906,1.0,0.6124497652053833,0.4470081925392151,0.4470081925392151,1.0,1.0,-3.071226119995117,1.0264753103256226,2.044750690460205,0.3336108326911926,0.9002900123596191,0.9002900123596191,0.0,210.49200439453125,220.0,43286.72265625,0.0,2752.0322265625,1.0,280.35809326171875,283.1852111816406,291.2491760253906,294.07568359375,293.1499938964844,293.1499938964844,280.04998779296875,36166.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870207905769348,1.0,0.0,0.0,3.663285732269287,3.663309812545776,8.954366421676241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0361328125,0.0,1549.252685546875,1895.4371337890625,0.0,4189.44580078125,0.9083434343338012,1.0,0.0,3.0,1.0,0.0
12144840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8228859901428223,0.4334264397621155,0.3944689333438873,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9990000128746032,0.8809614181518555,0.746325671672821,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7846935987472534,0.3757657706737518,0.2660498321056366,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7354326248168945,0.3064635992050171,0.2954514026641845,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6236104965209961,0.184215560555458,0.855510950088501,284.7378234863281,284.95001220703125,300.4523010253906,288.185791015625,298.29351806640625,297.2122802734375,284.7364807128906,1.0,0.6124497652053833,0.4470081925392151,0.4470081925392151,1.0,1.0,-3.071226119995117,1.0264753103256226,2.044750690460205,0.3336108326911926,0.9002900123596191,0.9002900123596191,0.0,210.49200439453125,220.0,43286.72265625,0.0,2752.0322265625,1.0,280.35809326171875,283.1852111816406,291.2491760253906,294.07568359375,293.1499938964844,293.1499938964844,280.04998779296875,36166.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870207905769348,1.0,0.0,0.0,3.663285732269287,3.663309812545776,8.954366421676241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0361328125,0.0,1549.252685546875,1895.4371337890625,0.0,4189.44580078125,0.9083434343338012,1.0,0.0,3.0,1.0,0.0
12144900,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.8206080198287964,0.4320431649684906,0.3933810591697693,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.9990000128746032,0.8799168467521667,0.7509030699729919,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.783652126789093,0.3764748275279999,0.2666442692279815,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.7339960336685181,0.3062551617622375,0.2953884601593017,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.6220077872276306,0.183684840798378,0.8537821173667908,284.59490966796875,284.95001220703125,300.4512634277344,288.1502685546875,298.2862548828125,297.2039794921875,284.5867919921875,1.0,0.6138720512390137,0.4464052617549896,0.4464052617549896,1.0,1.0,-3.073983669281006,1.0260998010635376,2.047883987426758,0.3327661156654358,0.896534264087677,0.896534264087677,0.0,212.4432067871093,220.0,44168.8046875,0.0,2767.72314453125,1.0,280.1009826660156,283.0060119628906,291.2302551269531,294.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,36315.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958363175392152,1.0,0.0,0.0,3.656939029693604,3.656963348388672,8.923366863200499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.18603515625,0.0,1543.265625,1895.4371337890625,0.0,4264.78564453125,0.9069898724555968,1.0,0.0,3.0,1.0,0.0
12144960,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8181658387184143,0.4305629730224609,0.3921183943748474,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.545654296875,0.9990000128746032,0.8785912990570068,0.7556294202804565,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54608154296875,0.7824611663818359,0.3770949840545654,0.2671312391757965,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462646484375,0.7324274778366089,0.3059509098529815,0.2951935529708862,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.620215892791748,0.1830369681119918,0.8514156341552734,284.5459289550781,284.95001220703125,300.45001220703125,288.11492919921875,298.27862548828125,297.1949768066406,284.5445556640625,1.0,0.6151734590530396,0.4459061622619629,0.4459061622619629,1.0,1.0,-3.075655698776245,1.025534749031067,2.050121068954468,0.3319703340530395,0.8933045864105225,0.8933045864105225,0.0,214.42190551757807,208.0,44220.98828125,0.0,2781.426025390625,1.0,280.0582275390625,282.9586181640625,291.166748046875,294.0489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36440.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999833345413208,1.0,0.0,0.0,3.647648811340332,3.647672891616821,8.878085964170168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.47412109375,0.0,1533.8446044921875,1895.4371337890625,0.0,4298.59521484375,0.9050331115722656,1.0,0.0,3.0,1.0,0.0
12145020,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.818314254283905,0.4295150339603424,0.3905847668647766,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.9990000128746032,0.8788561224937439,0.7522410154342651,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.7851011753082275,0.3796545267105102,0.268565684556961,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7334088683128357,0.3062847554683685,0.295148491859436,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.620082437992096,0.1823481172323227,0.8470287919044495,284.7101135253906,284.95001220703125,300.4467468261719,288.04522705078125,298.2705993652344,297.18902587890625,284.7108154296875,1.0,0.6126266717910767,0.4449079930782318,0.4449079930782318,1.0,1.0,-3.0661520957946777,1.0195176601409912,2.0466344356536865,0.3284989297389984,0.8914551138877869,0.8914551138877869,0.0,212.69412231445312,196.0,43063.95703125,0.0,2753.553466796875,1.0,280.34210205078125,283.1712951660156,291.00787353515625,293.74810791015625,293.1499938964844,293.1499938964844,280.6499938964844,36360.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881308078765868,1.0,0.0,0.0,3.633456468582153,3.6334805488586426,8.809134328657819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.3056640625,0.0,1517.5286865234375,1895.4371337890625,0.0,4198.9892578125,0.9018374085426332,1.0,0.0,3.0,1.0,0.0
12145080,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.818314254283905,0.4295150339603424,0.3905847668647766,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.9990000128746032,0.8788561224937439,0.7522410154342651,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.7851011753082275,0.3796545267105102,0.268565684556961,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7334088683128357,0.3062847554683685,0.295148491859436,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.620082437992096,0.1823481172323227,0.8470287919044495,284.7101135253906,284.95001220703125,300.4467468261719,288.04522705078125,298.2705993652344,297.18902587890625,284.7108154296875,1.0,0.6126266717910767,0.4449079930782318,0.4449079930782318,1.0,1.0,-3.0661520957946777,1.0195176601409912,2.0466344356536865,0.3284989297389984,0.8914551138877869,0.8914551138877869,0.0,212.69412231445312,196.0,43063.95703125,0.0,2753.553466796875,1.0,280.34210205078125,283.1712951660156,291.00787353515625,293.74810791015625,293.1499938964844,293.1499938964844,280.6499938964844,36360.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881308078765868,1.0,0.0,0.0,3.633456468582153,3.6334805488586426,8.809134328657819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.3056640625,0.0,1517.5286865234375,1895.4371337890625,0.0,4198.9892578125,0.9018374085426332,1.0,0.0,3.0,1.0,0.0
12145140,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8230931758880615,0.4299544990062713,0.3905174732208252,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8832873106002808,0.7382529973983765,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.792472243309021,0.3834348917007446,0.2708538174629211,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7383373975753784,0.3076347410678863,0.2959950864315033,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.623638927936554,0.182690680027008,0.8463793396949768,284.8913269042969,284.95001220703125,300.4425964355469,287.9771728515625,298.270751953125,297.1961669921875,284.8919982910156,1.0,0.6073328256607056,0.4439098238945007,0.4439098238945007,1.0,1.0,-3.052245616912842,1.011840581893921,2.040405035018921,0.3241602182388305,0.8922021985054016,0.8922021985054016,0.0,206.5721130371093,199.0,41913.94921875,0.0,2694.341796875,1.0,280.6416015625,283.4017639160156,290.92388916015625,293.57421875,293.1499938964844,293.1499938964844,280.95001220703125,36177.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741508960723876,1.0,0.0,0.0,3.626243114471436,3.6262669563293457,8.774191542215704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.775390625,0.0,1508.2158203125,1895.4371337890625,0.0,4077.67578125,0.9001058340072632,1.0,0.0,3.0,1.0,0.0
12145200,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8230931758880615,0.4299544990062713,0.3905174732208252,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8832873106002808,0.7382529973983765,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.792472243309021,0.3834348917007446,0.2708538174629211,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7383373975753784,0.3076347410678863,0.2959950864315033,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.623638927936554,0.182690680027008,0.8463793396949768,284.8913269042969,284.95001220703125,300.4425964355469,287.9771728515625,298.270751953125,297.1961669921875,284.8919982910156,1.0,0.6073328256607056,0.4439098238945007,0.4439098238945007,1.0,1.0,-3.052245616912842,1.011840581893921,2.040405035018921,0.3241602182388305,0.8922021985054016,0.8922021985054016,0.0,206.5721130371093,199.0,41913.94921875,0.0,2694.341796875,1.0,280.6416015625,283.4017639160156,290.92388916015625,293.57421875,293.1499938964844,293.1499938964844,280.95001220703125,36177.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741508960723876,1.0,0.0,0.0,3.626243114471436,3.6262669563293457,8.774191542215704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.775390625,0.0,1508.2158203125,1895.4371337890625,0.0,4077.67578125,0.9001058340072632,1.0,0.0,3.0,1.0,0.0
12145260,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8268381953239441,0.4310932159423828,0.3912586569786072,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.8900445103645325,0.7289352416992188,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7988516688346863,0.3879340291023254,0.2737564742565155,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7425076961517334,0.309610366821289,0.297577828168869,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6270109415054321,0.1838899254798889,0.8501780033111572,285.0792236328125,284.95001220703125,300.4375,287.91119384765625,298.27734375,297.2108764648437,285.0805053710937,1.0,0.6055506467819214,0.4433216154575348,0.4433216154575348,1.0,1.0,-3.0518720149993896,1.0102840662002563,2.041587829589844,0.3226045668125152,0.8954806923866272,0.8954806923866272,0.0,202.8969573974609,202.0,40947.44140625,0.0,2674.5068359375,1.0,280.9415588378906,283.63641357421875,290.8638916015625,293.445068359375,293.1499938964844,293.1499938964844,281.25,35943.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618390798568726,1.0,0.0,0.0,3.627631664276123,3.627655506134033,8.780912708061805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.62646484375,0.0,1508.007568359375,1895.4371337890625,0.0,3968.96240234375,0.9002582430839539,1.0,0.0,3.0,1.0,0.0
12145320,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8268381953239441,0.4310932159423828,0.3912586569786072,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.8900445103645325,0.7289352416992188,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7988516688346863,0.3879340291023254,0.2737564742565155,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7425076961517334,0.309610366821289,0.297577828168869,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6270109415054321,0.1838899254798889,0.8501780033111572,285.0792236328125,284.95001220703125,300.4375,287.91119384765625,298.27734375,297.2108764648437,285.0805053710937,1.0,0.6055506467819214,0.4433216154575348,0.4433216154575348,1.0,1.0,-3.0518720149993896,1.0102840662002563,2.041587829589844,0.3226045668125152,0.8954806923866272,0.8954806923866272,0.0,202.8969573974609,202.0,40947.44140625,0.0,2674.5068359375,1.0,280.9415588378906,283.63641357421875,290.8638916015625,293.445068359375,293.1499938964844,293.1499938964844,281.25,35943.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618390798568726,1.0,0.0,0.0,3.627631664276123,3.627655506134033,8.780912708061805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.62646484375,0.0,1508.007568359375,1895.4371337890625,0.0,3968.96240234375,0.9002582430839539,1.0,0.0,3.0,1.0,0.0
12145380,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.8295461535453796,0.4327538609504699,0.3925383985042572,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9990000128746032,0.8974276781082153,0.7236607074737549,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8041823506355286,0.3929817974567413,0.2771029472351074,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.7458518743515015,0.312025249004364,0.2996663451194763,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.6300299763679504,0.1856472641229629,0.8570902347564697,285.2911071777344,284.95001220703125,300.4314880371094,287.8478088378906,298.2867126464844,297.22930908203125,285.29345703125,1.0,0.6059722304344177,0.4427334070205688,0.4427334070205688,1.0,1.0,-3.061904191970825,1.0127030611038208,2.049201011657715,0.3228384554386139,0.9017335772514344,0.9017335772514344,0.0,201.2533416748047,205.0,40248.34765625,0.0,2685.472900390625,1.0,281.2416076660156,283.8813171386719,290.8119506835937,293.3421630859375,293.1499938964844,293.1499938964844,280.95001220703125,35666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951862335205078,1.0,0.0,0.0,3.639191150665283,3.639214992523194,8.836962592795317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.421875,0.0,1518.69091796875,1895.4371337890625,0.0,3879.72412109375,0.9026545286178588,1.0,0.0,3.0,1.0,0.0
12145440,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.8295461535453796,0.4327538609504699,0.3925383985042572,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9990000128746032,0.8974276781082153,0.7236607074737549,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8041823506355286,0.3929817974567413,0.2771029472351074,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.7458518743515015,0.312025249004364,0.2996663451194763,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.6300299763679504,0.1856472641229629,0.8570902347564697,285.2911071777344,284.95001220703125,300.4314880371094,287.8478088378906,298.2867126464844,297.22930908203125,285.29345703125,1.0,0.6059722304344177,0.4427334070205688,0.4427334070205688,1.0,1.0,-3.061904191970825,1.0127030611038208,2.049201011657715,0.3228384554386139,0.9017335772514344,0.9017335772514344,0.0,201.2533416748047,205.0,40248.34765625,0.0,2685.472900390625,1.0,281.2416076660156,283.8813171386719,290.8119506835937,293.3421630859375,293.1499938964844,293.1499938964844,280.95001220703125,35666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951862335205078,1.0,0.0,0.0,3.639191150665283,3.639214992523194,8.836962592795317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.421875,0.0,1518.69091796875,1895.4371337890625,0.0,3879.72412109375,0.9026545286178588,1.0,0.0,3.0,1.0,0.0
