time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145500,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8303410410881042,0.4329420626163482,0.3930863440036773,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,0.9003119468688965,0.7224407196044922,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8062953948974609,0.3951006531715393,0.2787700295448303,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.7470866441726685,0.3129532039165497,0.3007254898548126,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.6312505006790161,0.1863996684551239,0.8609537482261658,285.1449584960937,284.95001220703125,300.4281311035156,287.8172302246094,298.2885131835937,297.2343139648437,285.1366271972656,1.0,0.606782078742981,0.442439317703247,0.442439317703247,1.0,1.0,-3.069019317626953,1.014701008796692,2.054318428039551,0.3233338296413421,0.9016388058662416,0.9016388058662416,0.0,201.0722503662109,205.0,40983.71484375,0.0,2698.427734375,1.0,280.998779296875,283.7049255371094,290.8700866699219,293.5489807128906,293.1499938964844,293.1499938964844,280.95001220703125,35716.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618156552314758,1.0,0.0,0.0,3.6448702812194815,3.644894361495972,8.864565756994125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.28515625,0.0,1525.3529052734375,1895.4371337890625,0.0,3968.754150390625,0.9038946032524108,1.0,0.0,3.0,1.0,0.0
12145560,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8300215005874634,0.4324564039707184,0.3928835093975067,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.9990000128746032,0.9022087454795836,0.7229628562927246,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8073330521583557,0.3967306613922119,0.2800356745719909,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7474316358566284,0.3134775757789612,0.3013802170753479,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6317070722579956,0.1868391036987304,0.8635672926902771,285.0959777832031,284.95001220703125,300.4245300292969,287.7875061035156,298.28631591796875,297.2340087890625,285.0946350097656,1.0,0.6077712774276733,0.4419782161712646,0.4419782161712646,1.0,1.0,-3.0748565196990967,1.0158354043960571,2.059021234512329,0.3232667744159698,0.9020746350288392,0.9020746350288392,0.0,201.5145721435547,208.0,41116.97265625,0.0,2712.193359375,1.0,280.9578857421875,283.6545715332031,290.8481750488281,293.5072326660156,293.1499938964844,293.1499938964844,280.6499938964844,35774.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687623381614684,1.0,0.0,0.0,3.6484124660491934,3.648436307907105,8.881803523763665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1728515625,0.0,1529.7200927734375,1895.4371337890625,0.0,4030.298095703125,0.9047584533691406,1.0,0.0,3.0,1.0,0.0
12145620,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8276616334915161,0.4305912554264068,0.391532301902771,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.9039974212646484,0.727110743522644,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8076741099357605,0.3992500901222229,0.2819968461990356,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.74654620885849,0.3138151168823242,0.3019802868366241,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6310680508613586,0.1870148926973343,0.8657193779945374,284.8982849121094,284.95001220703125,300.4166564941406,287.7307434082031,298.2763366699219,297.225830078125,284.8968505859375,1.0,0.6100221872329712,0.4410560131072998,0.4410560131072998,1.0,1.0,-3.0838892459869385,1.0170387029647827,2.0668506622314453,0.3226262629032135,0.8997475504875183,0.8997475504875183,0.0,203.4967498779297,211.0,42080.73828125,0.0,2740.41455078125,1.0,280.6582336425781,283.4168701171875,290.8010559082031,293.53863525390625,293.1499938964844,293.1499938964844,280.95001220703125,35975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98627507686615,1.0,0.0,0.0,3.6500167846679688,3.650040626525879,8.889616083251894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.45458984375,0.0,1533.000732421875,1895.4371337890625,0.0,4183.02587890625,0.9052470326423644,1.0,0.0,3.0,1.0,0.0
12145680,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8276616334915161,0.4305912554264068,0.391532301902771,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.9039974212646484,0.727110743522644,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8076741099357605,0.3992500901222229,0.2819968461990356,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.74654620885849,0.3138151168823242,0.3019802868366241,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6310680508613586,0.1870148926973343,0.8657193779945374,284.8982849121094,284.95001220703125,300.4166564941406,287.7307434082031,298.2763366699219,297.225830078125,284.8968505859375,1.0,0.6100221872329712,0.4410560131072998,0.4410560131072998,1.0,1.0,-3.0838892459869385,1.0170387029647827,2.0668506622314453,0.3226262629032135,0.8997475504875183,0.8997475504875183,0.0,203.4967498779297,211.0,42080.73828125,0.0,2740.41455078125,1.0,280.6582336425781,283.4168701171875,290.8010559082031,293.53863525390625,293.1499938964844,293.1499938964844,280.95001220703125,35975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98627507686615,1.0,0.0,0.0,3.6500167846679688,3.650040626525879,8.889616083251894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.45458984375,0.0,1533.000732421875,1895.4371337890625,0.0,4183.02587890625,0.9052470326423644,1.0,0.0,3.0,1.0,0.0
12145740,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8254474401473999,0.4302534162998199,0.3907791972160339,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9990000128746032,0.9065395593643188,0.7319973707199097,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8079789280891418,0.4027774631977081,0.2842121124267578,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7454848885536194,0.3147308826446533,0.3026474714279175,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6299770474433899,0.1873116493225097,0.8667311072349548,285.07830810546875,284.95001220703125,300.4078674316406,287.677978515625,298.2715148925781,297.2256164550781,285.0803527832031,1.0,0.6125356554985046,0.4401338398456573,0.4401338398456573,1.0,1.0,-3.093534231185913,1.0184661149978638,2.075068235397339,0.3219325542449951,0.9028944373130798,0.9028944373130798,0.0,205.7958068847656,214.0,41293.83984375,0.0,2771.683837890625,1.0,280.94219970703125,283.6378479003906,290.6513671875,293.2669372558594,293.1499938964844,293.1499938964844,280.6499938964844,35845.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766141176223756,1.0,0.0,0.0,3.6548995971679688,3.654923677444458,8.913415854294726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.58203125,0.0,1537.470458984375,1895.4371337890625,0.0,4099.22265625,0.906279683113098,1.0,0.0,3.0,1.0,0.0
12145800,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8254474401473999,0.4302534162998199,0.3907791972160339,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9990000128746032,0.9065395593643188,0.7319973707199097,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8079789280891418,0.4027774631977081,0.2842121124267578,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7454848885536194,0.3147308826446533,0.3026474714279175,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6299770474433899,0.1873116493225097,0.8667311072349548,285.07830810546875,284.95001220703125,300.4078674316406,287.677978515625,298.2715148925781,297.2256164550781,285.0803527832031,1.0,0.6125356554985046,0.4401338398456573,0.4401338398456573,1.0,1.0,-3.093534231185913,1.0184661149978638,2.075068235397339,0.3219325542449951,0.9028944373130798,0.9028944373130798,0.0,205.7958068847656,214.0,41293.83984375,0.0,2771.683837890625,1.0,280.94219970703125,283.6378479003906,290.6513671875,293.2669372558594,293.1499938964844,293.1499938964844,280.6499938964844,35845.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766141176223756,1.0,0.0,0.0,3.6548995971679688,3.654923677444458,8.913415854294726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.58203125,0.0,1537.470458984375,1895.4371337890625,0.0,4099.22265625,0.906279683113098,1.0,0.0,3.0,1.0,0.0
12145860,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8232836127281189,0.4291289746761322,0.390262633562088,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.9080023765563964,0.7372235059738159,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8082951307296753,0.4057688415050506,0.2865768373012543,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7444806694984436,0.3153287470340729,0.303510308265686,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6289170384407043,0.1873956024646759,0.8682305216789246,284.8971862792969,284.95001220703125,300.3981628417969,287.6297607421875,298.26348876953125,297.2212829589844,284.8960266113281,1.0,0.6153518557548523,0.4391540884971618,0.4391540884971618,1.0,1.0,-3.1048831939697266,1.0203745365142822,2.0845086574554443,0.3214394450187683,0.9007017612457275,0.9007017612457275,0.0,208.3174285888672,217.0,42201.390625,0.0,2807.718505859375,1.0,280.6578063964844,283.4197082519531,290.6708679199219,293.3947448730469,293.1499938964844,293.1499938964844,280.3500061035156,36004.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885451793670654,1.0,0.0,0.0,3.655592441558838,3.655616521835327,8.91679576398019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.72705078125,0.0,1539.4293212890625,1895.4371337890625,0.0,4202.5478515625,0.9065178632736206,1.0,0.0,3.0,1.0,0.0
12145920,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8232836127281189,0.4291289746761322,0.390262633562088,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.9080023765563964,0.7372235059738159,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8082951307296753,0.4057688415050506,0.2865768373012543,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7444806694984436,0.3153287470340729,0.303510308265686,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6289170384407043,0.1873956024646759,0.8682305216789246,284.8971862792969,284.95001220703125,300.3981628417969,287.6297607421875,298.26348876953125,297.2212829589844,284.8960266113281,1.0,0.6153518557548523,0.4391540884971618,0.4391540884971618,1.0,1.0,-3.1048831939697266,1.0203745365142822,2.0845086574554443,0.3214394450187683,0.9007017612457275,0.9007017612457275,0.0,208.3174285888672,217.0,42201.390625,0.0,2807.718505859375,1.0,280.6578063964844,283.4197082519531,290.6708679199219,293.3947448730469,293.1499938964844,293.1499938964844,280.3500061035156,36004.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885451793670654,1.0,0.0,0.0,3.655592441558838,3.655616521835327,8.91679576398019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.72705078125,0.0,1539.4293212890625,1895.4371337890625,0.0,4202.5478515625,0.9065178632736206,1.0,0.0,3.0,1.0,0.0
12145980,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8195538520812988,0.4268182516098022,0.3885113894939422,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.9990000128746032,0.9073835611343384,0.7446550726890564,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.807124137878418,0.4078190922737121,0.2882163226604461,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.7422095537185669,0.3151365220546722,0.3036063611507416,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.6266147494316101,0.1867759078741073,0.8667605519294739,284.7024841308594,284.95001220703125,300.38751220703125,287.5865173339844,298.249267578125,297.2084350585937,284.7012023925781,1.0,0.6180305480957031,0.438174307346344,0.438174307346344,1.0,1.0,-3.112036228179932,1.0206774473190308,2.0913589000701904,0.3202649652957916,0.8957809805870056,0.8957809805870056,0.0,211.5601959228516,220.0,43122.9296875,0.0,2839.334716796875,1.0,280.3581848144531,283.186767578125,290.6436767578125,293.4363708496094,293.1499938964844,293.1499938964844,280.6499938964844,36239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647401809692383,3.647425889968872,8.876883725861262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.236328125,0.0,1532.067626953125,1895.4371337890625,0.0,4300.0,0.9048424363136292,1.0,0.0,3.0,1.0,0.0
12146040,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8195538520812988,0.4268182516098022,0.3885113894939422,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.9990000128746032,0.9073835611343384,0.7446550726890564,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.807124137878418,0.4078190922737121,0.2882163226604461,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.7422095537185669,0.3151365220546722,0.3036063611507416,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.6266147494316101,0.1867759078741073,0.8667605519294739,284.7024841308594,284.95001220703125,300.38751220703125,287.5865173339844,298.249267578125,297.2084350585937,284.7012023925781,1.0,0.6180305480957031,0.438174307346344,0.438174307346344,1.0,1.0,-3.112036228179932,1.0206774473190308,2.0913589000701904,0.3202649652957916,0.8957809805870056,0.8957809805870056,0.0,211.5601959228516,220.0,43122.9296875,0.0,2839.334716796875,1.0,280.3581848144531,283.186767578125,290.6436767578125,293.4363708496094,293.1499938964844,293.1499938964844,280.6499938964844,36239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647401809692383,3.647425889968872,8.876883725861262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.236328125,0.0,1532.067626953125,1895.4371337890625,0.0,4300.0,0.9048424363136292,1.0,0.0,3.0,1.0,0.0
12146100,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8176810145378113,0.4261876344680786,0.3876657783985138,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,0.9073973894119264,0.7484537363052368,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8065040707588196,0.4092002213001251,0.2890282571315765,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7410169839859009,0.3152377307415008,0.3035922050476074,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.6253172159194946,0.1865118145942688,0.865439236164093,284.832763671875,284.95001220703125,300.3818359375,287.5669250488281,298.2439880371094,297.2049255371094,284.840576171875,1.0,0.6193026900291443,0.4376844465732574,0.4376844465732574,1.0,1.0,-3.1149544715881348,1.020579814910889,2.094374656677246,0.3195137083530426,0.8962415456771851,0.8962415456771851,0.0,213.19590759277344,220.0,42310.62109375,0.0,2853.939453125,1.0,280.6012268066406,283.3582763671875,290.54327392578125,293.19073486328125,293.1499938964844,293.1499938964844,280.6499938964844,36186.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949047565460204,1.0,0.0,0.0,3.643596649169922,3.643620729446411,8.858371529640863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.73046875,0.0,1527.4525146484375,1895.4371337890625,0.0,4256.8740234375,0.9040141701698304,1.0,0.0,3.0,1.0,0.0
12146160,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8165428042411804,0.426134705543518,0.3874686360359192,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.9080816507339478,0.7513730525970459,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8065553903579712,0.411024808883667,0.2902101278305053,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7403690218925476,0.3156790435314178,0.3039242923259735,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6244744062423706,0.1864883452653885,0.8650922775268555,284.8814697265625,284.95001220703125,300.3759155273437,287.5487365722656,298.24169921875,297.2057800292969,284.8829345703125,1.0,0.6206436157226562,0.4372031688690185,0.4372031688690185,1.0,1.0,-3.119626998901367,1.0211586952209473,2.09846830368042,0.3190273642539978,0.8963152170181274,0.8963152170181274,0.0,214.5566864013672,223.0,42235.984375,0.0,2870.67431640625,1.0,280.64227294921875,283.4108581542969,290.5153503417969,293.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36124.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990638256072998,1.0,0.0,0.0,3.641918897628784,3.6419427394866943,8.850214499034337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.40283203125,0.0,1525.126708984375,1895.4371337890625,0.0,4220.4873046875,0.9035677909851074,1.0,0.0,3.0,1.0,0.0
12146220,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8154181838035583,0.4270342886447906,0.3880448937416076,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9990000128746032,0.910978615283966,0.7557596564292908,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8077486157417297,0.4155245125293731,0.2931885123252868,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7400479316711426,0.3172806799411773,0.3052740693092346,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6237648725509644,0.1870546340942382,0.8670057654380798,285.10919189453125,284.95001220703125,300.3634338378906,287.51690673828125,298.24249267578125,297.215576171875,285.1112365722656,1.0,0.6236067414283752,0.4362406730651855,0.4362406730651855,1.0,1.0,-3.133091449737549,1.0238486528396606,2.1092429161071777,0.3186639547348022,0.9002869129180908,0.9002869129180908,0.0,216.87452697753903,226.0,41610.53515625,0.0,2910.57177734375,1.0,280.9416809082031,283.6659851074219,290.46881103515625,293.07293701171875,293.1499938964844,293.1499938964844,281.25,35884.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774634838104248,1.0,0.0,0.0,3.6453499794006334,3.645373821258545,8.866898610904173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.98193359375,0.0,1527.1414794921875,1895.4371337890625,0.0,4106.6357421875,0.904180109500885,1.0,0.0,3.0,1.0,0.0
12146280,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8154181838035583,0.4270342886447906,0.3880448937416076,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9990000128746032,0.910978615283966,0.7557596564292908,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8077486157417297,0.4155245125293731,0.2931885123252868,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7400479316711426,0.3172806799411773,0.3052740693092346,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6237648725509644,0.1870546340942382,0.8670057654380798,285.10919189453125,284.95001220703125,300.3634338378906,287.51690673828125,298.24249267578125,297.215576171875,285.1112365722656,1.0,0.6236067414283752,0.4362406730651855,0.4362406730651855,1.0,1.0,-3.133091449737549,1.0238486528396606,2.1092429161071777,0.3186639547348022,0.9002869129180908,0.9002869129180908,0.0,216.87452697753903,226.0,41610.53515625,0.0,2910.57177734375,1.0,280.9416809082031,283.6659851074219,290.46881103515625,293.07293701171875,293.1499938964844,293.1499938964844,281.25,35884.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774634838104248,1.0,0.0,0.0,3.6453499794006334,3.645373821258545,8.866898610904173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.98193359375,0.0,1527.1414794921875,1895.4371337890625,0.0,4106.6357421875,0.904180109500885,1.0,0.0,3.0,1.0,0.0
12146340,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.8152776956558228,0.4287587404251098,0.389477014541626,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.9990000128746032,0.9153817892074584,0.7589589953422546,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.8098721504211426,0.4207960963249206,0.296765923500061,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7406284213066101,0.3195701241493225,0.30733722448349,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.6240983605384827,0.1883103251457214,0.8721550703048706,285.3465270996094,284.95001220703125,300.3500061035156,287.49151611328125,298.24774169921875,297.2320556640625,285.3485107421875,1.0,0.6270436644554138,0.4352781474590301,0.4352781474590301,1.0,1.0,-3.1516273021698,1.0284080505371094,2.1232192516326904,0.3190344572067261,0.9075357913970948,0.9075357913970948,0.0,218.9323272705078,229.0,41117.10546875,0.0,2959.8916015625,1.0,281.2417907714844,283.9234619140625,290.4552917480469,293.020263671875,293.1499938964844,293.1499938964844,280.95001220703125,35593.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967324435710907,1.0,0.0,0.0,3.659696340560913,3.6597204208374015,8.936828521655116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.44091796875,0.0,1540.9361572265625,1895.4371337890625,0.0,4017.601318359375,0.9071933031082152,1.0,0.0,3.0,1.0,0.0
12146400,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.8152776956558228,0.4287587404251098,0.389477014541626,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.9990000128746032,0.9153817892074584,0.7589589953422546,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.8098721504211426,0.4207960963249206,0.296765923500061,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7406284213066101,0.3195701241493225,0.30733722448349,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.6240983605384827,0.1883103251457214,0.8721550703048706,285.3465270996094,284.95001220703125,300.3500061035156,287.49151611328125,298.24774169921875,297.2320556640625,285.3485107421875,1.0,0.6270436644554138,0.4352781474590301,0.4352781474590301,1.0,1.0,-3.1516273021698,1.0284080505371094,2.1232192516326904,0.3190344572067261,0.9075357913970948,0.9075357913970948,0.0,218.9323272705078,229.0,41117.10546875,0.0,2959.8916015625,1.0,281.2417907714844,283.9234619140625,290.4552917480469,293.020263671875,293.1499938964844,293.1499938964844,280.95001220703125,35593.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967324435710907,1.0,0.0,0.0,3.659696340560913,3.6597204208374015,8.936828521655116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.44091796875,0.0,1540.9361572265625,1895.4371337890625,0.0,4017.601318359375,0.9071933031082152,1.0,0.0,3.0,1.0,0.0
12146460,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8138912916183472,0.4283993542194366,0.3898820579051971,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9990000128746032,0.917444109916687,0.7637994289398193,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.810920000076294,0.4246050119400024,0.2998374402523041,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7403976321220398,0.3208369016647339,0.3089888989925384,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.6239200234413147,0.1890267878770828,0.8769209384918213,285.1488342285156,284.95001220703125,300.3360290527344,287.4756164550781,298.2425231933594,297.2339172363281,285.14764404296875,1.0,0.6306934356689453,0.4341689348220825,0.4341689348220825,1.0,1.0,-3.1693506240844727,1.0322635173797607,2.137087106704712,0.3190215229988098,0.908566415309906,0.908566415309906,0.0,221.6434326171875,232.0,42016.42578125,0.0,3011.5341796875,1.0,280.9576721191406,283.6956787109375,290.53240966796875,293.2296142578125,293.1499938964844,293.1499938964844,280.6499938964844,35700.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835469722747804,1.0,0.0,0.0,3.671705722808838,3.671729803085327,8.995576195047761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.53125,0.0,1555.1949462890625,1895.4371337890625,0.0,4159.478515625,0.909921169281006,1.0,0.0,3.0,1.0,0.0
12146520,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8138912916183472,0.4283993542194366,0.3898820579051971,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9990000128746032,0.917444109916687,0.7637994289398193,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.810920000076294,0.4246050119400024,0.2998374402523041,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7403976321220398,0.3208369016647339,0.3089888989925384,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.6239200234413147,0.1890267878770828,0.8769209384918213,285.1488342285156,284.95001220703125,300.3360290527344,287.4756164550781,298.2425231933594,297.2339172363281,285.14764404296875,1.0,0.6306934356689453,0.4341689348220825,0.4341689348220825,1.0,1.0,-3.1693506240844727,1.0322635173797607,2.137087106704712,0.3190215229988098,0.908566415309906,0.908566415309906,0.0,221.6434326171875,232.0,42016.42578125,0.0,3011.5341796875,1.0,280.9576721191406,283.6956787109375,290.53240966796875,293.2296142578125,293.1499938964844,293.1499938964844,280.6499938964844,35700.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835469722747804,1.0,0.0,0.0,3.671705722808838,3.671729803085327,8.995576195047761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.53125,0.0,1555.1949462890625,1895.4371337890625,0.0,4159.478515625,0.909921169281006,1.0,0.0,3.0,1.0,0.0
12146580,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8101792335510254,0.4262596666812897,0.3883940577507019,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.9165050983428956,0.7716708779335022,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8099088668823242,0.426980048418045,0.3017779886722564,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7383242249488831,0.3208435475826263,0.3093759417533874,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.6219391226768494,0.1886758655309677,0.8770901560783386,284.9259033203125,284.95001220703125,300.32183837890625,287.4715881347656,298.2274169921875,297.2216796875,284.9245300292969,1.0,0.6339806318283081,0.4330597221851349,0.4330597221851349,1.0,1.0,-3.180034875869751,1.0334519147872925,2.146582841873169,0.3179061114788055,0.906380295753479,0.906380295753479,0.0,225.3250732421875,235.0,42829.77734375,0.0,3054.026123046875,1.0,280.65802001953125,283.4462585449219,290.5298767089844,293.2973937988281,293.1499938964844,293.1499938964844,280.3500061035156,35919.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998716413974762,1.0,0.0,0.0,3.675421953201294,3.675446033477783,9.013795079226838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2578125,0.0,1561.0303955078125,1895.4371337890625,0.0,4289.17041015625,0.9108933806419371,1.0,0.0,3.0,1.0,0.0
12146640,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8101792335510254,0.4262596666812897,0.3883940577507019,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.9165050983428956,0.7716708779335022,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8099088668823242,0.426980048418045,0.3017779886722564,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7383242249488831,0.3208435475826263,0.3093759417533874,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.6219391226768494,0.1886758655309677,0.8770901560783386,284.9259033203125,284.95001220703125,300.32183837890625,287.4715881347656,298.2274169921875,297.2216796875,284.9245300292969,1.0,0.6339806318283081,0.4330597221851349,0.4330597221851349,1.0,1.0,-3.180034875869751,1.0334519147872925,2.146582841873169,0.3179061114788055,0.906380295753479,0.906380295753479,0.0,225.3250732421875,235.0,42829.77734375,0.0,3054.026123046875,1.0,280.65802001953125,283.4462585449219,290.5298767089844,293.2973937988281,293.1499938964844,293.1499938964844,280.3500061035156,35919.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998716413974762,1.0,0.0,0.0,3.675421953201294,3.675446033477783,9.013795079226838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2578125,0.0,1561.0303955078125,1895.4371337890625,0.0,4289.17041015625,0.9108933806419371,1.0,0.0,3.0,1.0,0.0
12146700,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8079571723937988,0.4249249696731567,0.3873820900917053,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.9990000128746032,0.9153137803077698,0.7760629057884216,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8090785145759583,0.4279098510742187,0.3025548756122589,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7369667291641235,0.3205837309360504,0.3092978894710541,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.6205252408981323,0.1882103532552719,0.8758026957511902,284.77099609375,284.95001220703125,300.314697265625,287.4737243652344,298.21832275390625,297.2134704589844,284.76287841796875,1.0,0.635441780090332,0.4325051307678222,0.4325051307678222,1.0,1.0,-3.183393955230713,1.0333012342453003,2.150092601776123,0.3170314133167267,0.9036690592765808,0.9036690592765808,0.0,227.2845001220703,235.0,43619.3203125,0.0,3071.798095703125,1.0,280.4006042480469,283.2572326660156,290.5570678710937,293.4197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36062.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673839807510376,3.673864126205444,9.006037089420715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.3046875,0.0,1560.322509765625,1895.4371337890625,0.0,4300.0,0.9105991125106812,1.0,0.0,3.0,1.0,0.0
12146760,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.8054549694061279,0.4234800934791565,0.3861539959907532,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.9990000128746032,0.9137603044509888,0.7807312607765198,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.8080183267593384,0.4287202954292297,0.3031782209873199,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.7354069948196411,0.3201962113380432,0.309036910533905,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.6188349723815918,0.1875847280025482,0.8736287355422974,284.72296142578125,284.95001220703125,300.3074951171875,287.478515625,298.20849609375,297.2042541503906,284.7217712402344,1.0,0.636764645576477,0.4319558143615722,0.4319558143615722,1.0,1.0,-3.185354232788086,1.032639741897583,2.152714490890503,0.3159551918506622,0.901627242565155,0.901627242565155,0.0,229.31105041503903,223.0,43709.65234375,0.0,3086.989013671875,1.0,280.3581237792969,283.207763671875,290.5480651855469,293.3600158691406,293.1499938964844,293.1499938964844,280.04998779296875,36175.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6695668697357178,3.669591188430786,8.985099384517525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.82177734375,0.0,1556.363525390625,1895.4371337890625,0.0,4300.0,0.9097543954849244,1.0,0.0,3.0,1.0,0.0
12146820,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8041152358055115,0.4204178750514984,0.3834621608257293,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.521484375,0.9990000128746032,0.9107348322868348,0.7790725231170654,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8094831109046936,0.4301183819770813,0.3041873276233673,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.7352322340011597,0.3191913366317749,0.3081433773040771,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52313232421875,0.6177381873130798,0.1860421895980835,0.8670245409011841,284.5218505859375,284.95001220703125,300.29296875,287.4955749511719,298.1874694824219,297.1849670410156,284.52008056640625,1.0,0.6340730786323547,0.4308572113513946,0.4308572113513946,1.0,1.0,-3.172348737716675,1.0250201225280762,2.147328615188598,0.3115487694740295,0.8942645788192749,0.8942645788192749,0.0,228.0921325683593,211.0,44442.59765625,0.0,3052.7607421875,1.0,280.05810546875,282.9689636230469,290.5946960449219,293.4521789550781,293.1499938964844,293.1499938964844,280.3500061035156,36460.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653245687484741,3.653269767761232,8.905351478460943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.6611328125,0.0,1540.2347412109375,1895.4371337890625,0.0,4300.0,0.9062960743904114,1.0,0.0,3.0,1.0,0.0
12146880,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8041152358055115,0.4204178750514984,0.3834621608257293,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.521484375,0.9990000128746032,0.9107348322868348,0.7790725231170654,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8094831109046936,0.4301183819770813,0.3041873276233673,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.7352322340011597,0.3191913366317749,0.3081433773040771,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52313232421875,0.6177381873130798,0.1860421895980835,0.8670245409011841,284.5218505859375,284.95001220703125,300.29296875,287.4955749511719,298.1874694824219,297.1849670410156,284.52008056640625,1.0,0.6340730786323547,0.4308572113513946,0.4308572113513946,1.0,1.0,-3.172348737716675,1.0250201225280762,2.147328615188598,0.3115487694740295,0.8942645788192749,0.8942645788192749,0.0,228.0921325683593,211.0,44442.59765625,0.0,3052.7607421875,1.0,280.05810546875,282.9689636230469,290.5946960449219,293.4521789550781,293.1499938964844,293.1499938964844,280.3500061035156,36460.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653245687484741,3.653269767761232,8.905351478460943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.6611328125,0.0,1540.2347412109375,1895.4371337890625,0.0,4300.0,0.9062960743904114,1.0,0.0,3.0,1.0,0.0
12146940,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8068003058433533,0.4192285239696502,0.3816647827625274,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.9990000128746032,0.9115958213806152,0.7678754925727844,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8145912289619446,0.4329676628112793,0.3056783974170685,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.7381289005279541,0.3191653192043304,0.3075923025608063,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.619259774684906,0.1852003782987594,0.8610706329345703,284.6869506835937,284.95001220703125,300.2782287597656,287.5219116210937,298.1759948730469,297.180419921875,284.68768310546875,1.0,0.6282671093940735,0.4297585785388946,0.4297585785388946,1.0,1.0,-3.150697708129883,1.0142292976379397,2.136468410491944,0.3055879175662994,0.8921214938163757,0.8921214938163757,0.0,222.55992126464844,214.0,43254.9765625,0.0,2977.5078125,1.0,280.3421325683594,283.1812438964844,290.502685546875,293.23291015625,293.1499938964844,293.1499938964844,280.6499938964844,36388.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996454656124115,1.0,0.0,0.0,3.638029575347901,3.6380536556243896,8.831323157210136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.22509765625,0.0,1522.789306640625,1895.4371337890625,0.0,4270.03076171875,0.902877688407898,1.0,0.0,3.0,1.0,0.0
12147000,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8068003058433533,0.4192285239696502,0.3816647827625274,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.9990000128746032,0.9115958213806152,0.7678754925727844,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8145912289619446,0.4329676628112793,0.3056783974170685,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.7381289005279541,0.3191653192043304,0.3075923025608063,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.619259774684906,0.1852003782987594,0.8610706329345703,284.6869506835937,284.95001220703125,300.2782287597656,287.5219116210937,298.1759948730469,297.180419921875,284.68768310546875,1.0,0.6282671093940735,0.4297585785388946,0.4297585785388946,1.0,1.0,-3.150697708129883,1.0142292976379397,2.136468410491944,0.3055879175662994,0.8921214938163757,0.8921214938163757,0.0,222.55992126464844,214.0,43254.9765625,0.0,2977.5078125,1.0,280.3421325683594,283.1812438964844,290.502685546875,293.23291015625,293.1499938964844,293.1499938964844,280.6499938964844,36388.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996454656124115,1.0,0.0,0.0,3.638029575347901,3.6380536556243896,8.831323157210136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.22509765625,0.0,1522.789306640625,1895.4371337890625,0.0,4270.03076171875,0.902877688407898,1.0,0.0,3.0,1.0,0.0
12147060,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8095932006835938,0.4196251928806305,0.3816127479076385,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.915795624256134,0.759864866733551,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.819534957408905,0.4372161328792572,0.308324933052063,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7410683631896973,0.3202985525131225,0.3082891404628753,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6212663054466248,0.1855449080467224,0.8607359528541565,284.8854675292969,284.95001220703125,300.2633361816406,287.5566711425781,298.1767578125,297.1908874511719,284.8866577148437,1.0,0.6259259581565857,0.429244726896286,0.429244726896286,1.0,1.0,-3.144596099853516,1.01065194606781,2.133944034576416,0.3030475676059723,0.8928699493408203,0.8928699493408203,0.0,219.0172119140625,217.0,42247.46875,0.0,2945.849609375,1.0,280.6416320800781,283.4216613769531,290.4949035644531,293.1339416503906,293.1499938964844,293.1499938964844,280.95001220703125,36194.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980354070663452,1.0,0.0,0.0,3.629984855651856,3.6300086975097656,8.792308108240832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.21826171875,0.0,1512.46533203125,1895.4371337890625,0.0,4131.80078125,0.90095853805542,1.0,0.0,3.0,1.0,0.0
12147120,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8095932006835938,0.4196251928806305,0.3816127479076385,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.915795624256134,0.759864866733551,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.819534957408905,0.4372161328792572,0.308324933052063,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7410683631896973,0.3202985525131225,0.3082891404628753,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6212663054466248,0.1855449080467224,0.8607359528541565,284.8854675292969,284.95001220703125,300.2633361816406,287.5566711425781,298.1767578125,297.1908874511719,284.8866577148437,1.0,0.6259259581565857,0.429244726896286,0.429244726896286,1.0,1.0,-3.144596099853516,1.01065194606781,2.133944034576416,0.3030475676059723,0.8928699493408203,0.8928699493408203,0.0,219.0172119140625,217.0,42247.46875,0.0,2945.849609375,1.0,280.6416320800781,283.4216613769531,290.4949035644531,293.1339416503906,293.1499938964844,293.1499938964844,280.95001220703125,36194.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980354070663452,1.0,0.0,0.0,3.629984855651856,3.6300086975097656,8.792308108240832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.21826171875,0.0,1512.46533203125,1895.4371337890625,0.0,4131.80078125,0.90095853805542,1.0,0.0,3.0,1.0,0.0
12147180,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8119474649429321,0.4209442436695099,0.3825304508209228,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9990000128746032,0.921309769153595,0.7549665570259094,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8239858150482178,0.4423654079437256,0.3116953074932098,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7437440156936646,0.3222072124481201,0.3098402023315429,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6234880685806274,0.1867477297782898,0.8648772835731506,285.1171264648437,284.95001220703125,300.24822998046875,287.5989990234375,298.1834411621094,297.2091979980469,285.1190185546875,1.0,0.6258423328399658,0.428730845451355,0.428730845451355,1.0,1.0,-3.1506950855255127,1.0116225481033323,2.1390726566314697,0.3024941980838775,0.8970097899436951,0.8970097899436951,0.0,217.27615356445312,220.0,41632.94140625,0.0,2949.146728515625,1.0,280.94158935546875,283.6772766113281,290.5392150878906,293.12353515625,293.1499938964844,293.1499938964844,281.25,35913.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96523779630661,1.0,0.0,0.0,3.632408380508423,3.632432222366333,8.804052527011663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.234375,0.0,1513.037353515625,1895.4371337890625,0.0,3999.13623046875,0.9013093113899232,1.0,0.0,3.0,1.0,0.0
12147240,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8119474649429321,0.4209442436695099,0.3825304508209228,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9990000128746032,0.921309769153595,0.7549665570259094,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8239858150482178,0.4423654079437256,0.3116953074932098,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7437440156936646,0.3222072124481201,0.3098402023315429,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6234880685806274,0.1867477297782898,0.8648772835731506,285.1171264648437,284.95001220703125,300.24822998046875,287.5989990234375,298.1834411621094,297.2091979980469,285.1190185546875,1.0,0.6258423328399658,0.428730845451355,0.428730845451355,1.0,1.0,-3.1506950855255127,1.0116225481033323,2.1390726566314697,0.3024941980838775,0.8970097899436951,0.8970097899436951,0.0,217.27615356445312,220.0,41632.94140625,0.0,2949.146728515625,1.0,280.94158935546875,283.6772766113281,290.5392150878906,293.12353515625,293.1499938964844,293.1499938964844,281.25,35913.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96523779630661,1.0,0.0,0.0,3.632408380508423,3.632432222366333,8.804052527011663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.234375,0.0,1513.037353515625,1895.4371337890625,0.0,3999.13623046875,0.9013093113899232,1.0,0.0,3.0,1.0,0.0
12147300,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.8129017353057861,0.4218054413795471,0.3831668198108673,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.9990000128746032,0.924316108226776,0.7534850239753723,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8259963393211365,0.4451547265052795,0.3135314583778381,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.7449375987052917,0.323347806930542,0.3108086287975311,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.6245912313461304,0.1875576227903366,0.8680402636528015,285.2898254394531,284.95001220703125,300.2406311035156,287.6227111816406,298.1877746582031,297.2195739746094,285.299560546875,1.0,0.6264561414718628,0.4284738898277282,0.4284738898277282,1.0,1.0,-3.1568498611450195,1.0132509469985962,2.143598794937134,0.3026854991912842,0.9009536504745485,0.9009536504745485,0.0,216.92996215820312,220.0,41053.359375,0.0,2960.066162109375,1.0,281.19830322265625,283.87451171875,290.5439758300781,293.0355834960937,293.1499938964844,293.1499938964844,281.25,35741.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564194679260254,1.0,0.0,0.0,3.637794494628906,3.637818336486816,8.830181172925222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.51611328125,0.0,1517.700439453125,1895.4371337890625,0.0,3920.60546875,0.902435302734375,1.0,0.0,3.0,1.0,0.0
