time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147360,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.8139016628265381,0.4228129684925079,0.3840470016002655,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.9990000128746032,0.9274829626083374,0.7523384690284729,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8280302286148071,0.4480906128883362,0.3155429661273956,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7461671829223633,0.3246148824691772,0.3119576871395111,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.6257762312889099,0.1884971857070922,0.8719690442085266,285.3515625,284.95001220703125,300.23297119140625,287.64801025390625,298.19244384765625,297.2309265136719,285.3534240722656,1.0,0.6274392008781433,0.428059309720993,0.428059309720993,1.0,1.0,-3.1650495529174805,1.0152558088302612,2.1497936248779297,0.3027991354465484,0.9043024778366088,0.9043024778366088,0.0,216.80520629882807,223.0,41101.37109375,0.0,2976.4833984375,1.0,281.2417297363281,283.93218994140625,290.60125732421875,293.1481018066406,293.1499938964844,293.1499938964844,280.95001220703125,35602.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530883431434632,1.0,0.0,0.0,3.646436929702759,3.646460771560669,8.872187322594982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.072265625,0.0,1526.2344970703125,1895.4371337890625,0.0,3890.7412109375,0.9042325019836426,1.0,0.0,3.0,1.0,0.0
12147420,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.8137742877006531,0.4225621521472931,0.38449427485466,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.9990000128746032,0.9307818412780762,0.753581702709198,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8302361965179443,0.4521535038948059,0.3187830150127411,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.747017502784729,0.3259117007255554,0.3135969936847687,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6268545985221863,0.1895761340856552,0.8782238960266113,285.1527709960937,284.95001220703125,300.2174987792969,287.702880859375,298.1892395019531,297.2354431152344,285.1515197753906,1.0,0.62999427318573,0.4272300899028778,0.4272300899028778,1.0,1.0,-3.1804749965667725,1.0188242197036743,2.161650896072388,0.3029617369174957,0.9053794145584106,0.9053794145584106,0.0,217.9502868652344,226.0,41982.234375,0.0,3015.035400390625,1.0,280.957763671875,283.7035827636719,290.7506408691406,293.4305419921875,293.1499938964844,293.1499938964844,280.6499938964844,35702.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675123691558838,1.0,0.0,0.0,3.658383846282959,3.658407926559448,8.930418857744371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.1201171875,0.0,1540.281982421875,1895.4371337890625,0.0,4019.26171875,0.9069401621818542,1.0,0.0,3.0,1.0,0.0
12147480,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.8137742877006531,0.4225621521472931,0.38449427485466,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.9990000128746032,0.9307818412780762,0.753581702709198,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8302361965179443,0.4521535038948059,0.3187830150127411,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.747017502784729,0.3259117007255554,0.3135969936847687,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6268545985221863,0.1895761340856552,0.8782238960266113,285.1527709960937,284.95001220703125,300.2174987792969,287.702880859375,298.1892395019531,297.2354431152344,285.1515197753906,1.0,0.62999427318573,0.4272300899028778,0.4272300899028778,1.0,1.0,-3.1804749965667725,1.0188242197036743,2.161650896072388,0.3029617369174957,0.9053794145584106,0.9053794145584106,0.0,217.9502868652344,226.0,41982.234375,0.0,3015.035400390625,1.0,280.957763671875,283.7035827636719,290.7506408691406,293.4305419921875,293.1499938964844,293.1499938964844,280.6499938964844,35702.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675123691558838,1.0,0.0,0.0,3.658383846282959,3.658407926559448,8.930418857744371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.1201171875,0.0,1540.281982421875,1895.4371337890625,0.0,4019.26171875,0.9069401621818542,1.0,0.0,3.0,1.0,0.0
12147540,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8108083009719849,0.4205410778522491,0.3830706775188446,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.9307604432106018,0.7592954039573669,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.829924464225769,0.4546846449375152,0.3208121657371521,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7454918622970581,0.3259091377258301,0.3139432966709137,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.6256594657897949,0.1894932091236114,0.8795084357261658,284.935546875,284.95001220703125,300.20184326171875,287.7627258300781,298.1754150390625,297.2247314453125,284.9345703125,1.0,0.6326470375061035,0.4264008700847626,0.4264008700847626,1.0,1.0,-3.190039873123169,1.0202144384384155,2.169825553894043,0.3022567927837372,0.9033377170562744,0.9033377170562744,0.0,220.6638946533203,229.0,42835.9609375,0.0,3050.011474609375,1.0,280.6581726074219,283.4564819335937,290.8135070800781,293.5669250488281,293.1499938964844,293.1499938964844,280.3500061035156,35916.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811949729919434,1.0,0.0,0.0,3.662158966064453,3.6621830463409424,8.948858862822817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.65234375,0.0,1546.108154296875,1895.4371337890625,0.0,4139.10205078125,0.9079241752624512,1.0,0.0,3.0,1.0,0.0
12147600,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8108083009719849,0.4205410778522491,0.3830706775188446,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.9307604432106018,0.7592954039573669,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.829924464225769,0.4546846449375152,0.3208121657371521,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7454918622970581,0.3259091377258301,0.3139432966709137,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.6256594657897949,0.1894932091236114,0.8795084357261658,284.935546875,284.95001220703125,300.20184326171875,287.7627258300781,298.1754150390625,297.2247314453125,284.9345703125,1.0,0.6326470375061035,0.4264008700847626,0.4264008700847626,1.0,1.0,-3.190039873123169,1.0202144384384155,2.169825553894043,0.3022567927837372,0.9033377170562744,0.9033377170562744,0.0,220.6638946533203,229.0,42835.9609375,0.0,3050.011474609375,1.0,280.6581726074219,283.4564819335937,290.8135070800781,293.5669250488281,293.1499938964844,293.1499938964844,280.3500061035156,35916.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811949729919434,1.0,0.0,0.0,3.662158966064453,3.6621830463409424,8.948858862822817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.65234375,0.0,1546.108154296875,1895.4371337890625,0.0,4139.10205078125,0.9079241752624512,1.0,0.0,3.0,1.0,0.0
12147660,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8086201548576355,0.4191502928733825,0.3819957673549652,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9990000128746032,0.9298802018165588,0.7633928060531616,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8292769193649292,0.4558286070823669,0.3217339813709259,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7441458702087402,0.3256236612796783,0.3138360381126404,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.6243940591812134,0.1891006231307983,0.8785715699195862,284.7826843261719,284.95001220703125,300.1929931640625,287.798095703125,298.1656799316406,297.2164001464844,284.77667236328125,1.0,0.6340571045875549,0.4258068799972534,0.4258068799972534,1.0,1.0,-3.1935293674468994,1.0199873447418213,2.173542022705078,0.3012583553791046,0.9006427526473999,0.9006427526473999,0.0,222.4788055419922,229.0,43742.5625,0.0,3067.318603515625,1.0,280.3908996582031,283.2616882324219,290.8641662597656,293.7179260253906,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894498586654664,1.0,0.0,0.0,3.6605148315429688,3.660538911819458,8.940826319303596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.68505859375,0.0,1545.3858642578125,1895.4371337890625,0.0,4210.30859375,0.9076258540153505,1.0,0.0,3.0,1.0,0.0
12147720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.8066423535346985,0.41798996925354,0.3809920251369476,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.9990000128746032,0.9288805723190308,0.7669661045074463,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8285561203956604,0.4566444456577301,0.3223362565040588,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7428837418556213,0.3253055214881897,0.3136086761951446,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.6231412291526794,0.18865667283535,0.8770759701728821,284.7488098144531,284.95001220703125,300.1860046386719,287.8266906738281,298.157470703125,297.2091064453125,284.74786376953125,1.0,0.6350981593132019,0.4253401458263397,0.4253401458263397,1.0,1.0,-3.195272922515869,1.019424557685852,2.1758482456207275,0.3003092408180237,0.8990817070007324,0.8990817070007324,0.0,224.0142974853516,232.0,43829.9765625,0.0,3079.409912109375,1.0,280.358154296875,283.2250671386719,290.8636474609375,293.6794128417969,293.1499938964844,293.1499938964844,280.6499938964844,36152.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911959767341614,1.0,0.0,0.0,3.6571414470672607,3.65716552734375,8.924354233386111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.95458984375,0.0,1542.27197265625,1895.4371337890625,0.0,4225.2578125,0.906960666179657,1.0,0.0,3.0,1.0,0.0
12147780,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8034831881523132,0.4172491431236267,0.3798816502094269,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.928605854511261,0.773573637008667,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8280093669891357,0.4600518047809601,0.3244229853153229,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7409319281578064,0.3256075978279114,0.3136663138866424,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6208991408348083,0.1882126629352569,0.8746412396430969,284.9346923828125,284.95001220703125,300.1700134277344,287.8939819335937,298.1485595703125,297.2066955566406,284.9364013671875,1.0,0.6374944448471069,0.4242794215679168,0.4242794215679168,1.0,1.0,-3.201526403427124,1.018983006477356,2.1825435161590576,0.2983514964580536,0.9003758430480957,0.9003758430480957,0.0,226.99221801757807,235.0,42990.5546875,0.0,3109.063720703125,1.0,280.6422424316406,283.4499816894531,290.8382873535156,293.52850341796875,293.1499938964844,293.1499938964844,280.3500061035156,36038.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975599765777588,1.0,0.0,0.0,3.654884099960327,3.654908180236816,8.91334082098183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.99658203125,0.0,1538.8953857421875,1895.4371337890625,0.0,4090.358154296875,0.906408190727234,1.0,0.0,3.0,1.0,0.0
12147840,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8034831881523132,0.4172491431236267,0.3798816502094269,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.928605854511261,0.773573637008667,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8280093669891357,0.4600518047809601,0.3244229853153229,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7409319281578064,0.3256075978279114,0.3136663138866424,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6208991408348083,0.1882126629352569,0.8746412396430969,284.9346923828125,284.95001220703125,300.1700134277344,287.8939819335937,298.1485595703125,297.2066955566406,284.9364013671875,1.0,0.6374944448471069,0.4242794215679168,0.4242794215679168,1.0,1.0,-3.201526403427124,1.018983006477356,2.1825435161590576,0.2983514964580536,0.9003758430480957,0.9003758430480957,0.0,226.99221801757807,235.0,42990.5546875,0.0,3109.063720703125,1.0,280.6422424316406,283.4499816894531,290.8382873535156,293.52850341796875,293.1499938964844,293.1499938964844,280.3500061035156,36038.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975599765777588,1.0,0.0,0.0,3.654884099960327,3.654908180236816,8.91334082098183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.99658203125,0.0,1538.8953857421875,1895.4371337890625,0.0,4090.358154296875,0.906408190727234,1.0,0.0,3.0,1.0,0.0
12147900,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8024316430091858,0.416784405708313,0.3797405362129211,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9990000128746032,0.9284210205078124,0.7762499451637268,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.82816082239151,0.4616875052452087,0.3257371187210083,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.7403749823570251,0.3257983028888702,0.3139948844909668,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6201661229133606,0.1880669295787811,0.874431312084198,284.8115234375,284.95001220703125,300.16192626953125,287.9286193847656,298.144287109375,297.2057800292969,284.8046569824219,1.0,0.6387892365455627,0.4237490594387054,0.4237490594387054,1.0,1.0,-3.206298589706421,1.0193533897399902,2.1869451999664307,0.297648936510086,0.8982772827148438,0.8982772827148438,0.0,228.3016357421875,235.0,43866.78515625,0.0,3126.484619140625,1.0,280.3985900878906,283.2860717773437,290.9416809082031,293.770751953125,293.1499938964844,293.1499938964844,280.3500061035156,36117.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804162979125975,1.0,0.0,0.0,3.652801036834717,3.652825117111206,8.903183470465592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.85107421875,0.0,1537.164794921875,1895.4371337890625,0.0,4132.3408203125,0.9059433937072754,1.0,0.0,3.0,1.0,0.0
12147960,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.800809383392334,0.4158888757228851,0.3791239857673645,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9990000128746032,0.9276555776596068,0.7795809507369995,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8278551697731018,0.4629632532596588,0.3267463445663452,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7394503951072693,0.3257430791854858,0.3140815198421478,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.6191175580024719,0.1877504736185073,0.8735748529434204,284.7718200683594,284.95001220703125,300.15380859375,287.9637451171875,298.1379089355469,297.2015075683594,284.77117919921875,1.0,0.6400469541549683,0.4233050346374511,0.4233050346374511,1.0,1.0,-3.209852933883667,1.0194827318191528,2.1903700828552246,0.2969957292079925,0.8966494798660278,0.8966494798660278,0.0,229.83775329589844,238.0,44000.63671875,0.0,3142.561767578125,1.0,280.3576965332031,283.2422180175781,290.98150634765625,293.78570556640625,293.1499938964844,293.1499938964844,280.6499938964844,36195.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828115105628968,1.0,0.0,0.0,3.648398160934448,3.6484220027923584,8.881733037924278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6240234375,0.0,1532.8485107421875,1895.4371337890625,0.0,4153.1142578125,0.905042827129364,1.0,0.0,3.0,1.0,0.0
12148020,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7982693314552307,0.4155394732952118,0.3784762918949127,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.9277104735374452,0.785492479801178,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8278007507324219,0.4667475819587707,0.3291543126106262,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7380505800247192,0.3264040648937225,0.3145418763160705,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6173457503318787,0.1875824034214019,0.8724713921546936,284.9615173339844,284.95001220703125,300.1374206542969,288.03515625,298.13262939453125,297.2038269042969,284.9633178710937,1.0,0.642614483833313,0.4224169850349426,0.4224169850349426,1.0,1.0,-3.2182984352111816,1.0202555656433103,2.198042869567871,0.295771837234497,0.8983298540115356,0.8983298540115356,0.0,232.66212463378903,241.0,43194.01953125,0.0,3176.36865234375,1.0,280.64215087890625,283.4699401855469,290.9865417480469,293.6847839355469,293.1499938964844,293.1499938964844,280.95001220703125,36042.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693164229393004,1.0,0.0,0.0,3.64595079421997,3.64597487449646,8.869822067936184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.5205078125,0.0,1528.9842529296875,1895.4371337890625,0.0,4035.1845703125,0.9044168591499328,1.0,0.0,3.0,1.0,0.0
12148080,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7982693314552307,0.4155394732952118,0.3784762918949127,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.9277104735374452,0.785492479801178,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8278007507324219,0.4667475819587707,0.3291543126106262,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7380505800247192,0.3264040648937225,0.3145418763160705,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6173457503318787,0.1875824034214019,0.8724713921546936,284.9615173339844,284.95001220703125,300.1374206542969,288.03515625,298.13262939453125,297.2038269042969,284.9633178710937,1.0,0.642614483833313,0.4224169850349426,0.4224169850349426,1.0,1.0,-3.2182984352111816,1.0202555656433103,2.198042869567871,0.295771837234497,0.8983298540115356,0.8983298540115356,0.0,232.66212463378903,241.0,43194.01953125,0.0,3176.36865234375,1.0,280.64215087890625,283.4699401855469,290.9865417480469,293.6847839355469,293.1499938964844,293.1499938964844,280.95001220703125,36042.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693164229393004,1.0,0.0,0.0,3.64595079421997,3.64597487449646,8.869822067936184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.5205078125,0.0,1528.9842529296875,1895.4371337890625,0.0,4035.1845703125,0.9044168591499328,1.0,0.0,3.0,1.0,0.0
12148140,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7973137497901917,0.4164211750030517,0.379113107919693,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9990000128746032,0.9295834898948668,0.7895655035972595,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8290311694145203,0.4716553688049316,0.3324471712112427,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.7378395199775696,0.3279483914375305,0.3158818483352661,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6167821288108826,0.1881532371044159,0.8745585083961487,285.1700744628906,284.95001220703125,300.1208190917969,288.107421875,298.1347045898437,297.2166442871094,285.1720275878906,1.0,0.6455458998680115,0.4215289354324341,0.4215289354324341,1.0,1.0,-3.2320361137390137,1.0229356288909912,2.2091004848480225,0.2952730655670166,0.9029766321182252,0.9029766321182252,0.0,234.9532470703125,244.0,42438.37890625,0.0,3218.988525390625,1.0,280.9417419433594,283.7149963378906,291.0484313964844,293.6840515136719,293.1499938964844,293.1499938964844,280.6499938964844,35805.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542324542999268,1.0,0.0,0.0,3.6524910926818848,3.652514934539795,8.901672572392272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.94482421875,0.0,1534.4844970703125,1895.4371337890625,0.0,3901.01025390625,0.9057223200798036,1.0,0.0,3.0,1.0,0.0
12148200,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7973137497901917,0.4164211750030517,0.379113107919693,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9990000128746032,0.9295834898948668,0.7895655035972595,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8290311694145203,0.4716553688049316,0.3324471712112427,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.7378395199775696,0.3279483914375305,0.3158818483352661,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6167821288108826,0.1881532371044159,0.8745585083961487,285.1700744628906,284.95001220703125,300.1208190917969,288.107421875,298.1347045898437,297.2166442871094,285.1720275878906,1.0,0.6455458998680115,0.4215289354324341,0.4215289354324341,1.0,1.0,-3.2320361137390137,1.0229356288909912,2.2091004848480225,0.2952730655670166,0.9029766321182252,0.9029766321182252,0.0,234.9532470703125,244.0,42438.37890625,0.0,3218.988525390625,1.0,280.9417419433594,283.7149963378906,291.0484313964844,293.6840515136719,293.1499938964844,293.1499938964844,280.6499938964844,35805.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542324542999268,1.0,0.0,0.0,3.6524910926818848,3.652514934539795,8.901672572392272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.94482421875,0.0,1534.4844970703125,1895.4371337890625,0.0,3901.01025390625,0.9057223200798036,1.0,0.0,3.0,1.0,0.0
12148260,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7955828905105591,0.4157832562923431,0.3791264593601227,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.929667055606842,0.7946088910102844,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8296511769294739,0.4753200709819793,0.3353768289089203,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.737214207649231,0.3287639021873474,0.3170323967933655,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6160323619842529,0.1883897632360458,0.876909077167511,285.01043701171875,284.95001220703125,300.10406494140625,288.17974853515625,298.1283569335937,297.2176513671875,285.0097961425781,1.0,0.648679792881012,0.4205353260040283,0.4205353260040283,1.0,1.0,-3.24585485458374,1.0253416299819946,2.220513343811035,0.2946192026138305,0.902458429336548,0.902458429336548,0.0,237.6788330078125,232.0,43553.7265625,0.0,3264.504638671875,1.0,280.65777587890625,283.506591796875,291.216064453125,293.9897766113281,293.1499938964844,293.1499938964844,280.3500061035156,35899.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659250378608704,1.0,0.0,0.0,3.656933069229126,3.6569571495056152,8.92333787305688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.63671875,0.0,1540.1439208984375,1895.4371337890625,0.0,4005.22314453125,0.9067533612251282,1.0,0.0,3.0,1.0,0.0
12148320,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7955828905105591,0.4157832562923431,0.3791264593601227,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.929667055606842,0.7946088910102844,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8296511769294739,0.4753200709819793,0.3353768289089203,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.737214207649231,0.3287639021873474,0.3170323967933655,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6160323619842529,0.1883897632360458,0.876909077167511,285.01043701171875,284.95001220703125,300.10406494140625,288.17974853515625,298.1283569335937,297.2176513671875,285.0097961425781,1.0,0.648679792881012,0.4205353260040283,0.4205353260040283,1.0,1.0,-3.24585485458374,1.0253416299819946,2.220513343811035,0.2946192026138305,0.902458429336548,0.902458429336548,0.0,237.6788330078125,232.0,43553.7265625,0.0,3264.504638671875,1.0,280.65777587890625,283.506591796875,291.216064453125,293.9897766113281,293.1499938964844,293.1499938964844,280.3500061035156,35899.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659250378608704,1.0,0.0,0.0,3.656933069229126,3.6569571495056152,8.92333787305688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.63671875,0.0,1540.1439208984375,1895.4371337890625,0.0,4005.22314453125,0.9067533612251282,1.0,0.0,3.0,1.0,0.0
12148380,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7955641746520996,0.4137246310710907,0.3774835169315338,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9990000128746032,0.9280758500099182,0.7912198305130005,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8321396708488464,0.4777259230613708,0.3371786475181579,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7381553649902344,0.3285400867462158,0.3169799745082855,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.6164148449897766,0.1877827942371368,0.8748082518577576,284.82012939453125,284.95001220703125,300.0871276855469,288.2513427734375,298.11260986328125,297.2062072753906,284.81866455078125,1.0,0.6465519070625305,0.4195416867733001,0.4195416867733001,1.0,1.0,-3.2394115924835205,1.0203619003295898,2.2190496921539307,0.2913882732391357,0.8991530537605286,0.8991530537605286,0.0,235.98358154296875,235.0,44470.0,0.0,3240.886962890625,1.0,280.3581848144531,283.27008056640625,291.2998352050781,294.1572570800781,293.1499938964844,293.1499938964844,280.6499938964844,36095.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979121208190918,1.0,0.0,0.0,3.6540846824646,3.654108762741089,8.909441930882167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.84814453125,0.0,1538.4296875,1895.4371337890625,0.0,4121.07958984375,0.9062405228614808,1.0,0.0,3.0,1.0,0.0
12148440,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7955641746520996,0.4137246310710907,0.3774835169315338,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9990000128746032,0.9280758500099182,0.7912198305130005,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8321396708488464,0.4777259230613708,0.3371786475181579,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7381553649902344,0.3285400867462158,0.3169799745082855,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.6164148449897766,0.1877827942371368,0.8748082518577576,284.82012939453125,284.95001220703125,300.0871276855469,288.2513427734375,298.11260986328125,297.2062072753906,284.81866455078125,1.0,0.6465519070625305,0.4195416867733001,0.4195416867733001,1.0,1.0,-3.2394115924835205,1.0203619003295898,2.2190496921539307,0.2913882732391357,0.8991530537605286,0.8991530537605286,0.0,235.98358154296875,235.0,44470.0,0.0,3240.886962890625,1.0,280.3581848144531,283.27008056640625,291.2998352050781,294.1572570800781,293.1499938964844,293.1499938964844,280.6499938964844,36095.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979121208190918,1.0,0.0,0.0,3.6540846824646,3.654108762741089,8.909441930882167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.84814453125,0.0,1538.4296875,1895.4371337890625,0.0,4121.07958984375,0.9062405228614808,1.0,0.0,3.0,1.0,0.0
12148500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7951424717903137,0.4131663739681244,0.3766542375087738,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.9281092286109924,0.7907020449638367,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8329894542694092,0.4793290793895721,0.3380644023418426,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7382192015647888,0.3286046385765075,0.3168607056140899,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6161758899688721,0.1875442415475845,0.8732113242149353,284.9491882324219,284.95001220703125,300.0785827636719,288.2865905761719,298.1072998046875,297.20416259765625,284.9566345214844,1.0,0.6462739706039429,0.4190448820590973,0.4190448820590973,1.0,1.0,-3.2367775440216064,1.0181090831756592,2.218668460845948,0.2895177900791168,0.9003788232803345,0.9003788232803345,0.0,235.64089965820312,235.0,43626.26953125,0.0,3233.219970703125,1.0,280.6014404296875,283.4374389648437,291.2512512207031,293.9606018066406,293.1499938964844,293.1499938964844,280.6499938964844,36034.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971217393875122,1.0,0.0,0.0,3.653200387954712,3.653224468231201,8.905130925995763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.1337890625,0.0,1536.989990234375,1895.4371337890625,0.0,4051.92431640625,0.9060570001602172,1.0,0.0,3.0,1.0,0.0
12148560,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7951183915138245,0.413160115480423,0.3764588832855224,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.9288175702095032,0.7903615832328796,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8341125845909119,0.4814224243164062,0.3393827378749847,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7384978532791138,0.3290113806724548,0.317109078168869,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6161634922027588,0.1875665187835693,0.8727824091911316,284.998291015625,284.95001220703125,300.07000732421875,288.3214111328125,298.10565185546875,297.20703125,284.9997863769531,1.0,0.6463467478752136,0.4186343848705292,0.4186343848705292,1.0,1.0,-3.237495422363281,1.017274260520935,2.2202210426330566,0.2884237468242645,0.9012336730957032,0.9012336730957032,0.0,235.5218048095703,238.0,43556.28515625,0.0,3234.154052734375,1.0,280.642333984375,283.4876708984375,291.27545166015625,294.007568359375,293.1499938964844,293.1499938964844,280.3500061035156,35965.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965645432472229,1.0,0.0,0.0,3.6545097827911377,3.654533863067627,8.911515578802209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.16015625,0.0,1537.9368896484375,1895.4371337890625,0.0,4002.747314453125,0.9062753319740297,1.0,0.0,3.0,1.0,0.0
12148620,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7941166758537292,0.4119249284267425,0.3757462799549103,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,0.928583025932312,0.7917678356170654,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8355133533477783,0.4845594763755798,0.3418186008930206,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7384025454521179,0.3292253911495209,0.3175413906574249,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6157053709030151,0.1873263120651245,0.8723775148391724,284.8322448730469,284.95001220703125,300.0526733398437,288.38922119140625,298.0962219238281,297.2037658691406,284.8314514160156,1.0,0.6472610831260681,0.4178133904933929,0.4178133904933929,1.0,1.0,-3.2412922382354736,1.016471266746521,2.224820852279663,0.286732017993927,0.8982885479927063,0.8982885479927063,0.0,236.2757110595703,241.0,44543.6484375,0.0,3246.697998046875,1.0,280.3578186035156,283.2760314941406,291.4110717773437,294.2566833496094,293.1499938964844,293.1499938964844,280.6499938964844,36113.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736446142196656,1.0,0.0,0.0,3.651047945022583,3.651072025299072,8.894639904610813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.75732421875,0.0,1535.1851806640625,1895.4371337890625,0.0,4073.23828125,0.9055792689323424,1.0,0.0,3.0,1.0,0.0
12148680,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7941166758537292,0.4119249284267425,0.3757462799549103,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,0.928583025932312,0.7917678356170654,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8355133533477783,0.4845594763755798,0.3418186008930206,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7384025454521179,0.3292253911495209,0.3175413906574249,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6157053709030151,0.1873263120651245,0.8723775148391724,284.8322448730469,284.95001220703125,300.0526733398437,288.38922119140625,298.0962219238281,297.2037658691406,284.8314514160156,1.0,0.6472610831260681,0.4178133904933929,0.4178133904933929,1.0,1.0,-3.2412922382354736,1.016471266746521,2.224820852279663,0.286732017993927,0.8982885479927063,0.8982885479927063,0.0,236.2757110595703,241.0,44543.6484375,0.0,3246.697998046875,1.0,280.3578186035156,283.2760314941406,291.4110717773437,294.2566833496094,293.1499938964844,293.1499938964844,280.6499938964844,36113.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736446142196656,1.0,0.0,0.0,3.651047945022583,3.651072025299072,8.894639904610813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.75732421875,0.0,1535.1851806640625,1895.4371337890625,0.0,4073.23828125,0.9055792689323424,1.0,0.0,3.0,1.0,0.0
12148740,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7926689982414246,0.4116695821285248,0.3751469552516937,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.9290990233421326,0.7947181463241577,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8364795446395874,0.4886057674884796,0.3443623781204223,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7378813624382019,0.3299300968647003,0.3180013298988342,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6148345470428467,0.1873445510864257,0.8719272017478943,285.0185546875,284.95001220703125,300.0351867675781,288.4539794921875,298.0920104980469,297.2079162597656,285.0202331542969,1.0,0.6488246321678162,0.4169923961162567,0.4169923961162567,1.0,1.0,-3.2471816539764404,1.0164201259613037,2.2307615280151367,0.2852232456207275,0.9007064700126648,0.9007064700126648,0.0,237.7702178955078,229.0,43717.875,0.0,3268.009765625,1.0,280.6421813964844,283.5,291.4092712402344,294.1474304199219,293.1499938964844,293.1499938964844,280.3500061035156,35959.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609035849571228,1.0,0.0,0.0,3.651705265045166,3.651729106903076,8.897842462829431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.36962890625,0.0,1534.762939453125,1895.4371337890625,0.0,3960.63671875,0.90564626455307,1.0,0.0,3.0,1.0,0.0
12148800,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7926689982414246,0.4116695821285248,0.3751469552516937,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.9290990233421326,0.7947181463241577,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8364795446395874,0.4886057674884796,0.3443623781204223,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7378813624382019,0.3299300968647003,0.3180013298988342,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6148345470428467,0.1873445510864257,0.8719272017478943,285.0185546875,284.95001220703125,300.0351867675781,288.4539794921875,298.0920104980469,297.2079162597656,285.0202331542969,1.0,0.6488246321678162,0.4169923961162567,0.4169923961162567,1.0,1.0,-3.2471816539764404,1.0164201259613037,2.2307615280151367,0.2852232456207275,0.9007064700126648,0.9007064700126648,0.0,237.7702178955078,229.0,43717.875,0.0,3268.009765625,1.0,280.6421813964844,283.5,291.4092712402344,294.1474304199219,293.1499938964844,293.1499938964844,280.3500061035156,35959.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609035849571228,1.0,0.0,0.0,3.651705265045166,3.651729106903076,8.897842462829431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.36962890625,0.0,1534.762939453125,1895.4371337890625,0.0,3960.63671875,0.90564626455307,1.0,0.0,3.0,1.0,0.0
12148860,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7937861680984497,0.4111056923866272,0.3749257326126098,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.9291741251945496,0.7909975051879883,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8390405774116516,0.4908514618873596,0.3461065590381622,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7392504811286926,0.3302240371704101,0.3184045851230621,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6158166527748108,0.1873155832290649,0.8720025420188904,284.8713684082031,284.95001220703125,300.0238952636719,288.4935302734375,298.0869445800781,297.2076721191406,284.8669738769531,1.0,0.6473659873008728,0.4164478182792663,0.4164478182792663,1.0,1.0,-3.2451364994049072,1.0142203569412231,2.2309162616729736,0.2837053835391998,0.8987140655517578,0.8987140655517578,0.0,236.11729431152344,229.0,44596.5625,0.0,3254.317626953125,1.0,280.3791809082031,283.30963134765625,291.5251770019531,294.3984680175781,293.1499938964844,293.1499938964844,280.3500061035156,36057.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684972763061525,1.0,0.0,0.0,3.650660753250122,3.6506848335266113,8.892753271538822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.14599609375,0.0,1534.3304443359375,1895.4371337890625,0.0,4027.959228515625,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
12148920,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7945160865783691,0.4105153977870941,0.3744181394577026,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.9291117191314696,0.7878144979476929,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8406539559364319,0.491875022649765,0.34682297706604,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7401741743087769,0.3302111327648163,0.3183959126472473,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6164833307266235,0.1871794611215591,0.8713362812995911,284.8467102050781,284.95001220703125,300.0174865722656,288.5150146484375,298.0823669433594,297.2051696777344,284.8453369140625,1.0,0.6459432244300842,0.4161414802074432,0.4161414802074432,1.0,1.0,-3.2407543659210205,1.0118238925933838,2.2289304733276367,0.282337486743927,0.8979371786117554,0.8979371786117554,0.0,234.5892028808593,232.0,44608.81640625,0.0,3236.1953125,1.0,280.3578186035156,283.2828369140625,291.5428161621094,294.3985900878906,293.1499938964844,293.1499938964844,280.6499938964844,36100.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703667163848876,1.0,0.0,0.0,3.648810386657715,3.648834466934204,8.88374131591263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.09912109375,0.0,1532.595947265625,1895.4371337890625,0.0,4044.43798828125,0.9050690531730652,1.0,0.0,3.0,1.0,0.0
12148980,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7950329184532166,0.4102767705917358,0.3737466633319855,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.9308407306671144,0.784913182258606,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8435779809951782,0.4960179328918457,0.3493587076663971,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7413086295127869,0.3309367299079895,0.3187818229198456,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6171290874481201,0.1873243600130081,0.8708946108818054,285.025390625,284.95001220703125,299.9996337890625,288.5715026855469,298.0782775878906,297.2100830078125,285.0268859863281,1.0,0.6453818082809448,0.4152905642986297,0.4152905642986297,1.0,1.0,-3.2394185066223145,1.0090943574905396,2.2303240299224854,0.2795950472354889,0.9003852009773254,0.9003852009773254,0.0,233.2944793701172,235.0,43704.9453125,0.0,3226.133544921875,1.0,280.64215087890625,283.5008544921875,291.5293273925781,294.2728576660156,293.1499938964844,293.1499938964844,280.3500061035156,35950.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581462740898132,1.0,0.0,0.0,3.649817943572998,3.6498420238494873,8.888648039828695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.78369140625,0.0,1532.592529296875,1895.4371337890625,0.0,3936.044677734375,0.9052170515060424,1.0,0.0,3.0,1.0,0.0
12149040,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7950329184532166,0.4102767705917358,0.3737466633319855,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.9308407306671144,0.784913182258606,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8435779809951782,0.4960179328918457,0.3493587076663971,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7413086295127869,0.3309367299079895,0.3187818229198456,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6171290874481201,0.1873243600130081,0.8708946108818054,285.025390625,284.95001220703125,299.9996337890625,288.5715026855469,298.0782775878906,297.2100830078125,285.0268859863281,1.0,0.6453818082809448,0.4152905642986297,0.4152905642986297,1.0,1.0,-3.2394185066223145,1.0090943574905396,2.2303240299224854,0.2795950472354889,0.9003852009773254,0.9003852009773254,0.0,233.2944793701172,235.0,43704.9453125,0.0,3226.133544921875,1.0,280.64215087890625,283.5008544921875,291.5293273925781,294.2728576660156,293.1499938964844,293.1499938964844,280.3500061035156,35950.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581462740898132,1.0,0.0,0.0,3.649817943572998,3.6498420238494873,8.888648039828695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.78369140625,0.0,1532.592529296875,1895.4371337890625,0.0,3936.044677734375,0.9052170515060424,1.0,0.0,3.0,1.0,0.0
12149100,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7951855659484863,0.409963458776474,0.373708963394165,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.9314005374908448,0.784395158290863,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8448971509933472,0.4979277551174164,0.350848525762558,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7417635321617126,0.3312460780143738,0.3191961646080017,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.617435097694397,0.1874323040246963,0.8716380596160889,284.9006652832031,284.95001220703125,299.9906311035156,288.59783935546875,298.07550048828125,297.21142578125,284.8937683105469,1.0,0.6456667184829712,0.414865106344223,0.414865106344223,1.0,1.0,-3.2419333457946777,1.008862853050232,2.233070373535156,0.2787678241729736,0.8988648056983948,0.8988648056983948,0.0,233.18199157714844,235.0,44573.390625,0.0,3231.050537109375,1.0,280.398681640625,283.33514404296875,291.6243591308594,294.5103454589844,293.1499938964844,293.1499938964844,280.3500061035156,36017.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643364548683168,1.0,0.0,0.0,3.649667263031006,3.649691104888916,8.887913054422825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.70703125,0.0,1532.928955078125,1895.4371337890625,0.0,3991.145751953125,0.905176281929016,1.0,0.0,3.0,1.0,0.0
12149160,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.794517457485199,0.4091994762420654,0.3731804192066192,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.9312384724617004,0.785206139087677,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8455007672309875,0.4994379878044128,0.3519995808601379,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7416241765022278,0.3312711417675018,0.3193345963954925,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6172311902046204,0.187340646982193,0.871659517288208,284.8597717285156,284.95001220703125,299.9815673828125,288.622802734375,298.070068359375,297.20867919921875,284.85906982421875,1.0,0.6461474895477295,0.4145202934741974,0.4145202934741974,1.0,1.0,-3.2438507080078125,1.008615016937256,2.2352356910705566,0.2780808806419372,0.8978099226951599,0.8978099226951599,0.0,233.6033172607422,238.0,44711.80078125,0.0,3237.609619140625,1.0,280.3577575683594,283.2897644042969,291.6523742675781,294.51483154296875,293.1499938964844,293.1499938964844,280.6499938964844,36086.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678347110748292,1.0,0.0,0.0,3.64735746383667,3.64738130569458,8.876667152435402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.77880859375,0.0,1530.877685546875,1895.4371337890625,0.0,4022.10986328125,0.9047365188598632,1.0,0.0,3.0,1.0,0.0
