time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149220,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7933235168457031,0.4090302288532257,0.3726623654365539,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.9321660399436952,0.7875586748123169,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8467656373977661,0.5037386417388916,0.3547113239765167,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.741303026676178,0.3320319056510925,0.3198485374450683,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6167122721672058,0.1875359117984771,0.8720355033874512,285.04443359375,284.95001220703125,299.9633483886719,288.6681213378906,298.0668334960937,297.2139892578125,285.04608154296875,1.0,0.6476720571517944,0.4138306379318237,0.4138306379318237,1.0,1.0,-3.2503795623779297,1.0091146230697632,2.241265058517456,0.2769779860973358,0.9005606770515442,0.9005606770515442,0.0,234.86294555664065,241.0,43876.12890625,0.0,3259.02783203125,1.0,280.6421203613281,283.5122985839844,291.631103515625,294.3874206542969,293.1499938964844,293.1499938964844,280.3500061035156,35926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566665887832642,1.0,0.0,0.0,3.649234533309937,3.649258613586426,8.885806437319843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.09765625,0.0,1531.770263671875,1895.4371337890625,0.0,3922.81640625,0.9050713777542114,1.0,0.0,3.0,1.0,0.0
12149280,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7933235168457031,0.4090302288532257,0.3726623654365539,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.9321660399436952,0.7875586748123169,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8467656373977661,0.5037386417388916,0.3547113239765167,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.741303026676178,0.3320319056510925,0.3198485374450683,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6167122721672058,0.1875359117984771,0.8720355033874512,285.04443359375,284.95001220703125,299.9633483886719,288.6681213378906,298.0668334960937,297.2139892578125,285.04608154296875,1.0,0.6476720571517944,0.4138306379318237,0.4138306379318237,1.0,1.0,-3.2503795623779297,1.0091146230697632,2.241265058517456,0.2769779860973358,0.9005606770515442,0.9005606770515442,0.0,234.86294555664065,241.0,43876.12890625,0.0,3259.02783203125,1.0,280.6421203613281,283.5122985839844,291.631103515625,294.3874206542969,293.1499938964844,293.1499938964844,280.3500061035156,35926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566665887832642,1.0,0.0,0.0,3.649234533309937,3.649258613586426,8.885806437319843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.09765625,0.0,1531.770263671875,1895.4371337890625,0.0,3922.81640625,0.9050713777542114,1.0,0.0,3.0,1.0,0.0
12149340,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7917361259460449,0.408000499010086,0.3721895217895508,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.9317352175712584,0.7911626696586609,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8476321697235107,0.507270872592926,0.357475221157074,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7406970262527466,0.3323827683925628,0.3204729855060577,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6159958243370056,0.1875116229057312,0.8729496002197266,284.8849792480469,284.95001220703125,299.9449157714844,288.706787109375,298.05877685546875,297.2123718261719,284.8843688964844,1.0,0.6497952342033386,0.4131409525871277,0.4131409525871277,1.0,1.0,-3.259321689605713,1.0104584693908691,2.248863220214844,0.2763129770755768,0.898359477519989,0.898359477519989,0.0,236.7658233642578,244.0,44985.078125,0.0,3289.45654296875,1.0,280.3578491210937,283.3072509765625,291.7425842285156,294.6243896484375,293.1499938964844,293.1499938964844,280.6499938964844,36054.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96760356426239,1.0,0.0,0.0,3.647925615310669,3.647949457168579,8.879432584762981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.4560546875,0.0,1531.26708984375,1895.4371337890625,0.0,4020.067626953125,0.9048423171043396,1.0,0.0,3.0,1.0,0.0
12149400,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7917361259460449,0.408000499010086,0.3721895217895508,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.9317352175712584,0.7911626696586609,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8476321697235107,0.507270872592926,0.357475221157074,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7406970262527466,0.3323827683925628,0.3204729855060577,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6159958243370056,0.1875116229057312,0.8729496002197266,284.8849792480469,284.95001220703125,299.9449157714844,288.706787109375,298.05877685546875,297.2123718261719,284.8843688964844,1.0,0.6497952342033386,0.4131409525871277,0.4131409525871277,1.0,1.0,-3.259321689605713,1.0104584693908691,2.248863220214844,0.2763129770755768,0.898359477519989,0.898359477519989,0.0,236.7658233642578,244.0,44985.078125,0.0,3289.45654296875,1.0,280.3578491210937,283.3072509765625,291.7425842285156,294.6243896484375,293.1499938964844,293.1499938964844,280.6499938964844,36054.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96760356426239,1.0,0.0,0.0,3.647925615310669,3.647949457168579,8.879432584762981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.4560546875,0.0,1531.26708984375,1895.4371337890625,0.0,4020.067626953125,0.9048423171043396,1.0,0.0,3.0,1.0,0.0
12149460,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7898424863815308,0.4078306555747986,0.3717222511768341,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.9319015741348268,0.7957026958465576,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8481978178024292,0.5116499066352844,0.3602755963802337,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7397719621658325,0.3331347703933716,0.3210242092609405,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6148743629455566,0.1876242011785507,0.873175859451294,285.0664367675781,284.95001220703125,299.9263000488281,288.738037109375,298.0548095703125,297.2171936035156,285.068115234375,1.0,0.6521725654602051,0.4122562706470489,0.4122562706470489,1.0,1.0,-3.268515348434448,1.011375904083252,2.2571394443511963,0.2750567197799682,0.9013726115226746,0.9013726115226746,0.0,239.07958984375,232.0,44111.06640625,0.0,3322.902099609375,1.0,280.64215087890625,283.5263671875,291.7068176269531,294.48248291015625,293.1499938964844,293.1499938964844,280.3500061035156,35895.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576741456985474,1.0,0.0,0.0,3.6509857177734375,3.651009798049927,8.894336360754096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.67431640625,0.0,1533.482421875,1895.4371337890625,0.0,3931.825927734375,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
12149520,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7898424863815308,0.4078306555747986,0.3717222511768341,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.9319015741348268,0.7957026958465576,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8481978178024292,0.5116499066352844,0.3602755963802337,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7397719621658325,0.3331347703933716,0.3210242092609405,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6148743629455566,0.1876242011785507,0.873175859451294,285.0664367675781,284.95001220703125,299.9263000488281,288.738037109375,298.0548095703125,297.2171936035156,285.068115234375,1.0,0.6521725654602051,0.4122562706470489,0.4122562706470489,1.0,1.0,-3.268515348434448,1.011375904083252,2.2571394443511963,0.2750567197799682,0.9013726115226746,0.9013726115226746,0.0,239.07958984375,232.0,44111.06640625,0.0,3322.902099609375,1.0,280.64215087890625,283.5263671875,291.7068176269531,294.48248291015625,293.1499938964844,293.1499938964844,280.3500061035156,35895.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576741456985474,1.0,0.0,0.0,3.6509857177734375,3.651009798049927,8.894336360754096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.67431640625,0.0,1533.482421875,1895.4371337890625,0.0,3931.825927734375,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
12149580,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.791348397731781,0.4067559540271759,0.3710716068744659,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.9315672516822816,0.7899129390716553,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8522239327430725,0.5151975750923157,0.3629483580589294,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7417709827423096,0.3334284722805023,0.321451872587204,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6163023710250854,0.1874983608722686,0.8728811740875244,284.8997497558594,284.95001220703125,299.9075012207031,288.76123046875,298.0448913574219,297.21441650390625,284.8984069824219,1.0,0.6498348712921143,0.4113715887069702,0.4113715887069702,1.0,1.0,-3.2641735076904297,1.0074142217636108,2.2567591667175293,0.2723553478717804,0.8993434906005859,0.8993434906005859,0.0,236.4537506103516,235.0,45135.7890625,0.0,3298.5439453125,1.0,280.3578186035156,283.3157043457031,291.8006896972656,294.70050048828125,293.1499938964844,293.1499938964844,280.6499938964844,36026.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693445563316344,1.0,0.0,0.0,3.6507978439331055,3.650821685791016,8.893420613276248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.27685546875,0.0,1534.251708984375,1895.4371337890625,0.0,4035.4326171875,0.9054630398750304,1.0,0.0,3.0,1.0,0.0
12149640,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.791348397731781,0.4067559540271759,0.3710716068744659,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.9315672516822816,0.7899129390716553,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8522239327430725,0.5151975750923157,0.3629483580589294,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7417709827423096,0.3334284722805023,0.321451872587204,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6163023710250854,0.1874983608722686,0.8728811740875244,284.8997497558594,284.95001220703125,299.9075012207031,288.76123046875,298.0448913574219,297.21441650390625,284.8984069824219,1.0,0.6498348712921143,0.4113715887069702,0.4113715887069702,1.0,1.0,-3.2641735076904297,1.0074142217636108,2.2567591667175293,0.2723553478717804,0.8993434906005859,0.8993434906005859,0.0,236.4537506103516,235.0,45135.7890625,0.0,3298.5439453125,1.0,280.3578186035156,283.3157043457031,291.8006896972656,294.70050048828125,293.1499938964844,293.1499938964844,280.6499938964844,36026.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693445563316344,1.0,0.0,0.0,3.6507978439331055,3.650821685791016,8.893420613276248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.27685546875,0.0,1534.251708984375,1895.4371337890625,0.0,4035.4326171875,0.9054630398750304,1.0,0.0,3.0,1.0,0.0
12149700,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7913742661476135,0.4064189195632934,0.3705059289932251,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.9319735169410706,0.7886336445808411,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8535645604133606,0.5171829462051392,0.3641212880611419,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7421774864196777,0.3336357772350311,0.3214927017688751,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6164780855178833,0.1874615103006363,0.8722201585769653,285.021484375,284.95001220703125,299.8980407714844,288.7695617675781,298.0411376953125,297.2146301269531,285.0284118652344,1.0,0.6495457291603088,0.410929262638092,0.410929262638092,1.0,1.0,-3.262604236602783,1.0056697130203247,2.256934404373169,0.2707574367523193,0.9009832143783568,0.9009832143783568,0.0,235.8348846435547,235.0,44176.52734375,0.0,3291.62060546875,1.0,280.601318359375,283.4754943847656,291.741943359375,294.499755859375,293.1499938964844,293.1499938964844,280.6499938964844,35956.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631476998329164,1.0,0.0,0.0,3.651464700698853,3.651488780975342,8.896670351532521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.16455078125,0.0,1534.475830078125,1895.4371337890625,0.0,3980.594482421875,0.9056154489517212,1.0,0.0,3.0,1.0,0.0
12149760,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7916200160980225,0.4065231680870056,0.3704450726509094,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.9329021573066713,0.7877910733222961,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8550459742546082,0.5195977687835693,0.3656760454177856,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7426750063896179,0.3341226875782013,0.3218358159065246,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6167724132537842,0.1876409351825714,0.8725512027740479,285.067626953125,284.95001220703125,299.8885192871094,288.7756042480469,298.04052734375,297.2190856933594,285.0689697265625,1.0,0.649636447429657,0.4105584323406219,0.4105584323406219,1.0,1.0,-3.2641923427581787,1.0052223205566406,2.258970022201538,0.2698617279529571,0.9022690653800964,0.9022690653800964,0.0,235.5423126220703,238.0,44102.3203125,0.0,3293.5439453125,1.0,280.6422424316406,283.5236511230469,291.74432373046875,294.5278625488281,293.1499938964844,293.1499938964844,280.3500061035156,35884.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594377279281616,1.0,0.0,0.0,3.6543197631835938,3.654343843460083,8.910587894206401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.38330078125,0.0,1537.111083984375,1895.4371337890625,0.0,3947.572021484375,0.9061774611473083,1.0,0.0,3.0,1.0,0.0
12149820,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7909360527992249,0.4054848849773407,0.3699015378952026,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.9329540729522704,0.7886189818382263,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.856894850730896,0.5232617259025574,0.3684896230697632,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7428097128868103,0.3344236314296722,0.3223601579666137,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6167322993278503,0.1876470297574997,0.8732955455780029,284.9065856933594,284.95001220703125,299.8693542480469,288.7804870605469,298.0318298339844,297.2171630859375,284.9056701660156,1.0,0.6506351828575134,0.4098167419433594,0.4098167419433594,1.0,1.0,-3.269444227218628,1.0050747394561768,2.264369487762451,0.2685078978538513,0.9003598093986511,0.9003598093986511,0.0,236.11444091796875,241.0,45246.19921875,0.0,3308.4755859375,1.0,280.3578186035156,283.3193664550781,291.8207397460937,294.7294921875,293.1499938964844,293.1499938964844,280.04998779296875,36014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711281657218932,1.0,0.0,0.0,3.654508829116821,3.654532909393311,8.911510462894512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.60888671875,0.0,1538.2979736328125,1895.4371337890625,0.0,4051.139404296875,0.9062858819961548,1.0,0.0,3.0,1.0,0.0
12149880,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7909360527992249,0.4054848849773407,0.3699015378952026,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.9329540729522704,0.7886189818382263,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.856894850730896,0.5232617259025574,0.3684896230697632,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7428097128868103,0.3344236314296722,0.3223601579666137,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6167322993278503,0.1876470297574997,0.8732955455780029,284.9065856933594,284.95001220703125,299.8693542480469,288.7804870605469,298.0318298339844,297.2171630859375,284.9056701660156,1.0,0.6506351828575134,0.4098167419433594,0.4098167419433594,1.0,1.0,-3.269444227218628,1.0050747394561768,2.264369487762451,0.2685078978538513,0.9003598093986511,0.9003598093986511,0.0,236.11444091796875,241.0,45246.19921875,0.0,3308.4755859375,1.0,280.3578186035156,283.3193664550781,291.8207397460937,294.7294921875,293.1499938964844,293.1499938964844,280.04998779296875,36014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711281657218932,1.0,0.0,0.0,3.654508829116821,3.654532909393311,8.911510462894512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.60888671875,0.0,1538.2979736328125,1895.4371337890625,0.0,4051.139404296875,0.9062858819961548,1.0,0.0,3.0,1.0,0.0
12149940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7882428765296936,0.4033785164356231,0.3682738244533539,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.9990000128746032,0.9307869672775269,0.7929948568344116,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8568822741508484,0.5259170532226562,0.3705176711082458,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7413520216941833,0.3339211344718933,0.3221242725849151,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.615159809589386,0.1869847774505615,0.871410608291626,284.728759765625,284.95001220703125,299.8500061035156,288.7751159667969,298.0163269042969,297.20556640625,284.7277526855469,1.0,0.6520966291427612,0.4090750813484192,0.4090750813484192,1.0,1.0,-3.2726399898529053,1.004188060760498,2.2684519290924072,0.2668971717357635,0.8959160447120667,0.8959160447120667,0.0,238.1017303466797,244.0,46374.8828125,0.0,3326.740478515625,1.0,280.0582275390625,283.1000671386719,291.8310546875,294.82843017578125,293.1499938964844,293.1499938964844,280.3500061035156,36221.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854307174682616,1.0,0.0,0.0,3.646872043609619,3.646896123886109,8.874304739947547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.03076171875,0.0,1531.3494873046875,1895.4371337890625,0.0,4175.748046875,0.9047152400016784,1.0,0.0,3.0,1.0,0.0
12150000,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7882428765296936,0.4033785164356231,0.3682738244533539,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.9990000128746032,0.9307869672775269,0.7929948568344116,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8568822741508484,0.5259170532226562,0.3705176711082458,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7413520216941833,0.3339211344718933,0.3221242725849151,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.615159809589386,0.1869847774505615,0.871410608291626,284.728759765625,284.95001220703125,299.8500061035156,288.7751159667969,298.0163269042969,297.20556640625,284.7277526855469,1.0,0.6520966291427612,0.4090750813484192,0.4090750813484192,1.0,1.0,-3.2726399898529053,1.004188060760498,2.2684519290924072,0.2668971717357635,0.8959160447120667,0.8959160447120667,0.0,238.1017303466797,244.0,46374.8828125,0.0,3326.740478515625,1.0,280.0582275390625,283.1000671386719,291.8310546875,294.82843017578125,293.1499938964844,293.1499938964844,280.3500061035156,36221.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854307174682616,1.0,0.0,0.0,3.646872043609619,3.646896123886109,8.874304739947547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.03076171875,0.0,1531.3494873046875,1895.4371337890625,0.0,4175.748046875,0.9047152400016784,1.0,0.0,3.0,1.0,0.0
12150060,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7863425016403198,0.4027378261089325,0.3673431277275085,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.9298834800720216,0.7965813875198364,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.856861412525177,0.5286917686462402,0.3721657395362854,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7402084469795227,0.3339725434780121,0.3219868838787079,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6137793660163879,0.1866440176963806,0.8695384860038757,284.8827514648437,284.95001220703125,299.8359680175781,288.76715087890625,298.01025390625,297.20458984375,284.8860778808594,1.0,0.6533220410346985,0.4085063338279724,0.4085063338279724,1.0,1.0,-3.27539324760437,1.0036205053329468,2.271772861480713,0.2656202018260956,0.8966209888458252,0.8966209888458252,0.0,239.7393035888672,244.0,45340.515625,0.0,3342.093017578125,1.0,280.3281555175781,283.2946472167969,291.7361145019531,294.5935974121094,293.1499938964844,293.1499938964844,280.3500061035156,36129.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771526455879213,1.0,0.0,0.0,3.642958879470825,3.6429829597473145,8.855270721142006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.52001953125,0.0,1526.3145751953125,1895.4371337890625,0.0,4103.92431640625,0.9038159251213074,1.0,0.0,3.0,1.0,0.0
12150120,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7859295010566711,0.402694970369339,0.3672727048397064,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.9297885298728944,0.7976513504981995,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8571341037750244,0.52997225522995,0.3730281293392181,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7399908304214478,0.3341394364833832,0.3221157193183899,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6134464740753174,0.1866166889667511,0.8693205118179321,284.89959716796875,284.95001220703125,299.8305053710937,288.76397705078125,298.00933837890625,297.2062683105469,284.9010314941406,1.0,0.6538809537887573,0.4082851409912109,0.4082851409912109,1.0,1.0,-3.2775232791900635,1.0037716627120972,2.2737514972686768,0.2652619779109955,0.8966302871704102,0.8966302871704102,0.0,240.28515625,232.0,45314.0234375,0.0,3349.94677734375,1.0,280.3421325683594,283.3124389648437,291.7343139648437,294.6023864746094,293.1499938964844,293.1499938964844,280.6499938964844,36104.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755482077598572,1.0,0.0,0.0,3.642182588577272,3.64220666885376,8.851497454998025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.7919921875,0.0,1525.2725830078125,1895.4371337890625,0.0,4089.9072265625,0.9036136269569396,1.0,0.0,3.0,1.0,0.0
12150180,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7886207103729248,0.4032149314880371,0.3674195110797882,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.931321382522583,0.7900502681732178,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8624112606048584,0.535245954990387,0.3764252662658691,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7427562475204468,0.3352655470371246,0.3228711783885956,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6154810786247253,0.1869760304689407,0.8695330619812012,285.0808410644531,284.95001220703125,299.8109436035156,288.7520751953125,298.00982666015625,297.21826171875,285.081787109375,1.0,0.6512662768363953,0.4074952006340027,0.4074952006340027,1.0,1.0,-3.2738265991210938,1.0002917051315308,2.273534774780273,0.262776643037796,0.8999044299125671,0.8999044299125671,0.0,236.9075164794922,235.0,44166.4921875,0.0,3322.75048828125,1.0,280.6416931152344,283.53497314453125,291.7030944824219,294.485107421875,293.1499938964844,293.1499938964844,280.95001220703125,35905.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625658392906188,1.0,0.0,0.0,3.645142555236816,3.645166397094727,8.865889640219393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.1767578125,0.0,1527.0657958984375,1895.4371337890625,0.0,3975.4248046875,0.904142439365387,1.0,0.0,3.0,1.0,0.0
12150240,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7886207103729248,0.4032149314880371,0.3674195110797882,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.931321382522583,0.7900502681732178,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8624112606048584,0.535245954990387,0.3764252662658691,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7427562475204468,0.3352655470371246,0.3228711783885956,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6154810786247253,0.1869760304689407,0.8695330619812012,285.0808410644531,284.95001220703125,299.8109436035156,288.7520751953125,298.00982666015625,297.21826171875,285.081787109375,1.0,0.6512662768363953,0.4074952006340027,0.4074952006340027,1.0,1.0,-3.2738265991210938,1.0002917051315308,2.273534774780273,0.262776643037796,0.8999044299125671,0.8999044299125671,0.0,236.9075164794922,235.0,44166.4921875,0.0,3322.75048828125,1.0,280.6416931152344,283.53497314453125,291.7030944824219,294.485107421875,293.1499938964844,293.1499938964844,280.95001220703125,35905.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625658392906188,1.0,0.0,0.0,3.645142555236816,3.645166397094727,8.865889640219393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.1767578125,0.0,1527.0657958984375,1895.4371337890625,0.0,3975.4248046875,0.904142439365387,1.0,0.0,3.0,1.0,0.0
12150300,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.7898050546646118,0.4037013351917267,0.3676963448524475,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.9990000128746032,0.9329915046691896,0.787193775177002,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.8648703098297119,0.5381375551223755,0.3782958090305328,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.7440337538719177,0.3360465168952942,0.3234660923480987,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.6165204644203186,0.1874143332242965,0.8708091974258423,285.22314453125,284.95001220703125,299.8011169433594,288.745849609375,298.0117492675781,297.2264099121094,285.2307434082031,1.0,0.6510666608810425,0.4071002304553985,0.4071002304553985,1.0,1.0,-3.275207996368408,0.9997106194496156,2.275497436523437,0.2616793513298034,0.9031040668487548,0.9031040668487548,0.0,235.7501983642578,235.0,43317.30078125,0.0,3319.40380859375,1.0,280.89862060546875,283.71649169921875,291.673095703125,294.34625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35775.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540787935256958,1.0,0.0,0.0,3.649686813354492,3.649710893630981,8.888009119800699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.13427734375,0.0,1531.13818359375,1895.4371337890625,0.0,3899.631591796875,0.905106008052826,1.0,0.0,3.0,1.0,0.0
12150360,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.7908948063850403,0.4043718576431274,0.3682331442832947,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.9990000128746032,0.9349008798599244,0.7851813435554504,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.867192268371582,0.541205883026123,0.380375474691391,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.745215654373169,0.3369698822498321,0.3242660164833069,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.617566704750061,0.1880217939615249,0.8730805516242981,285.2724304199219,284.95001220703125,299.7912902832031,288.73944091796875,298.014404296875,297.2354736328125,285.2738342285156,1.0,0.6513161659240723,0.406747817993164,0.406747817993164,1.0,1.0,-3.2796223163604736,1.0002994537353516,2.279322862625122,0.2611989080905914,0.9057918787002563,0.9057918787002563,0.0,235.08905029296875,238.0,43279.6171875,0.0,3325.6259765625,1.0,280.94171142578125,283.7673645019531,291.6942138671875,294.41229248046875,293.1499938964844,293.1499938964844,280.6499938964844,35668.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506593942642212,1.0,0.0,0.0,3.656826972961426,3.656850814819336,8.92281946107687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.1396484375,0.0,1538.2918701171875,1895.4371337890625,0.0,3868.90087890625,0.9065971970558168,1.0,0.0,3.0,1.0,0.0
12150420,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7911057472229004,0.4039100408554077,0.3683438301086426,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9990000128746032,0.9362021684646606,0.7848072052001953,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8699504137039185,0.5456422567367554,0.3838163614273071,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7461236715316772,0.3377875089645386,0.3253609836101532,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.6185433268547058,0.1886654794216156,0.8769122362136841,285.1028747558594,284.95001220703125,299.77154541015625,288.7261962890625,298.0096435546875,297.239013671875,285.1018371582031,1.0,0.6527065634727478,0.4060429334640503,0.4060429334640503,1.0,1.0,-3.289370536804199,1.001796841621399,2.28757381439209,0.2605101466178894,0.9064316749572754,0.9064316749572754,0.0,235.3514404296875,241.0,44358.09765625,0.0,3349.0634765625,1.0,280.6577453613281,283.55206298828125,291.77325439453125,294.6273803710937,293.1499938964844,293.1499938964844,280.3500061035156,35764.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644891023635864,1.0,0.0,0.0,3.6663081645965576,3.666332244873047,8.969149121185183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.38134765625,0.0,1549.6170654296875,1895.4371337890625,0.0,3992.499755859375,0.9087578654289246,1.0,0.0,3.0,1.0,0.0
12150480,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7911057472229004,0.4039100408554077,0.3683438301086426,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9990000128746032,0.9362021684646606,0.7848072052001953,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8699504137039185,0.5456422567367554,0.3838163614273071,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7461236715316772,0.3377875089645386,0.3253609836101532,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.6185433268547058,0.1886654794216156,0.8769122362136841,285.1028747558594,284.95001220703125,299.77154541015625,288.7261962890625,298.0096435546875,297.239013671875,285.1018371582031,1.0,0.6527065634727478,0.4060429334640503,0.4060429334640503,1.0,1.0,-3.289370536804199,1.001796841621399,2.28757381439209,0.2605101466178894,0.9064316749572754,0.9064316749572754,0.0,235.3514404296875,241.0,44358.09765625,0.0,3349.0634765625,1.0,280.6577453613281,283.55206298828125,291.77325439453125,294.6273803710937,293.1499938964844,293.1499938964844,280.3500061035156,35764.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644891023635864,1.0,0.0,0.0,3.6663081645965576,3.666332244873047,8.969149121185183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.38134765625,0.0,1549.6170654296875,1895.4371337890625,0.0,3992.499755859375,0.9087578654289246,1.0,0.0,3.0,1.0,0.0
12150540,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7887181043624878,0.4020875692367553,0.3669929206371307,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.9347804188728333,0.788848876953125,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8702740669250488,0.5488072037696838,0.3862206637859344,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7449519634246826,0.3375542461872101,0.3254159092903137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6175491213798523,0.1884209513664245,0.8770821690559387,284.9226989746094,284.95001220703125,299.7517395019531,288.7123718261719,297.99493408203125,297.22833251953125,284.9216003417969,1.0,0.6545513272285461,0.4053380787372589,0.4053380787372589,1.0,1.0,-3.295771598815918,1.0021032094955444,2.293668270111084,0.2593863010406494,0.9045578837394714,0.9045578837394714,0.0,237.3288116455078,244.0,45553.5859375,0.0,3374.673583984375,1.0,280.35809326171875,283.3283996582031,291.7737731933594,294.7205810546875,293.1499938964844,293.1499938964844,280.04998779296875,35945.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800351858139038,1.0,0.0,0.0,3.6689398288726807,3.66896390914917,8.982029271464853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.37353515625,0.0,1553.9287109375,1895.4371337890625,0.0,4129.029296875,0.9094630479812622,1.0,0.0,3.0,1.0,0.0
12150600,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7887181043624878,0.4020875692367553,0.3669929206371307,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.9347804188728333,0.788848876953125,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8702740669250488,0.5488072037696838,0.3862206637859344,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7449519634246826,0.3375542461872101,0.3254159092903137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6175491213798523,0.1884209513664245,0.8770821690559387,284.9226989746094,284.95001220703125,299.7517395019531,288.7123718261719,297.99493408203125,297.22833251953125,284.9216003417969,1.0,0.6545513272285461,0.4053380787372589,0.4053380787372589,1.0,1.0,-3.295771598815918,1.0021032094955444,2.293668270111084,0.2593863010406494,0.9045578837394714,0.9045578837394714,0.0,237.3288116455078,244.0,45553.5859375,0.0,3374.673583984375,1.0,280.35809326171875,283.3283996582031,291.7737731933594,294.7205810546875,293.1499938964844,293.1499938964844,280.04998779296875,35945.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800351858139038,1.0,0.0,0.0,3.6689398288726807,3.66896390914917,8.982029271464853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.37353515625,0.0,1553.9287109375,1895.4371337890625,0.0,4129.029296875,0.9094630479812622,1.0,0.0,3.0,1.0,0.0
12150660,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.7851703763008118,0.3997271358966827,0.3650872707366943,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.9990000128746032,0.9315553307533264,0.7951459288597107,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.869421660900116,0.5513850450515747,0.3881686329841614,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.7426949143409729,0.3367334902286529,0.3248682022094726,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.6152564287185669,0.1875080317258834,0.8741849064826965,284.7415466308594,284.95001220703125,299.7318725585937,288.697998046875,297.9763488769531,297.2127685546875,284.7404479980469,1.0,0.6564599871635437,0.404479831457138,0.404479831457138,1.0,1.0,-3.299255132675171,1.0009651184082031,2.298290014266968,0.2574616372585296,0.900256872177124,0.900256872177124,0.0,240.14645385742188,232.0,46677.1796875,0.0,3398.464599609375,1.0,280.05810546875,283.106201171875,291.75164794921875,294.77264404296875,293.1499938964844,293.1499938964844,279.75,36170.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993375599384308,1.0,0.0,0.0,3.663233995437622,3.6632583141326895,8.954114036896499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.62158203125,0.0,1549.2216796875,1895.4371337890625,0.0,4243.86083984375,0.9083366990089417,1.0,0.0,3.0,1.0,0.0
12150720,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.7851703763008118,0.3997271358966827,0.3650872707366943,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.9990000128746032,0.9315553307533264,0.7951459288597107,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.869421660900116,0.5513850450515747,0.3881686329841614,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.7426949143409729,0.3367334902286529,0.3248682022094726,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.6152564287185669,0.1875080317258834,0.8741849064826965,284.7415466308594,284.95001220703125,299.7318725585937,288.697998046875,297.9763488769531,297.2127685546875,284.7404479980469,1.0,0.6564599871635437,0.404479831457138,0.404479831457138,1.0,1.0,-3.299255132675171,1.0009651184082031,2.298290014266968,0.2574616372585296,0.900256872177124,0.900256872177124,0.0,240.14645385742188,232.0,46677.1796875,0.0,3398.464599609375,1.0,280.05810546875,283.106201171875,291.75164794921875,294.77264404296875,293.1499938964844,293.1499938964844,279.75,36170.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993375599384308,1.0,0.0,0.0,3.663233995437622,3.6632583141326895,8.954114036896499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.62158203125,0.0,1549.2216796875,1895.4371337890625,0.0,4243.86083984375,0.9083366990089417,1.0,0.0,3.0,1.0,0.0
12150780,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7845502495765686,0.3969995379447937,0.362680435180664,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.9990000128746032,0.9278302192687988,0.7917298674583435,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.8718273043632507,0.5535420775413513,0.3896921575069427,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.742896318435669,0.3355115354061126,0.3237518668174743,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.614712655544281,0.1861100643873214,0.8681356310844421,284.55181884765625,284.95001220703125,299.71197509765625,288.68316650390625,297.9552307128906,297.1944580078125,284.5501403808594,1.0,0.6532813906669617,0.4036215543746948,0.4036215543746948,1.0,1.0,-3.2854952812194824,0.9937446117401124,2.29175066947937,0.2535849809646606,0.893385648727417,0.893385648727417,0.0,238.116455078125,220.0,47583.94140625,0.0,3355.839599609375,1.0,279.7582092285156,282.8791809082031,291.7384033203125,294.8155822753906,293.1499938964844,293.1499938964844,280.04998779296875,36435.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647789478302002,3.647813558578491,8.878770927367441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.73828125,0.0,1533.968505859375,1895.4371337890625,0.0,4300.0,0.9050614833831788,1.0,0.0,3.0,1.0,0.0
12150840,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7845502495765686,0.3969995379447937,0.362680435180664,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.9990000128746032,0.9278302192687988,0.7917298674583435,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.8718273043632507,0.5535420775413513,0.3896921575069427,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.742896318435669,0.3355115354061126,0.3237518668174743,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.614712655544281,0.1861100643873214,0.8681356310844421,284.55181884765625,284.95001220703125,299.71197509765625,288.68316650390625,297.9552307128906,297.1944580078125,284.5501403808594,1.0,0.6532813906669617,0.4036215543746948,0.4036215543746948,1.0,1.0,-3.2854952812194824,0.9937446117401124,2.29175066947937,0.2535849809646606,0.893385648727417,0.893385648727417,0.0,238.116455078125,220.0,47583.94140625,0.0,3355.839599609375,1.0,279.7582092285156,282.8791809082031,291.7384033203125,294.8155822753906,293.1499938964844,293.1499938964844,280.04998779296875,36435.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647789478302002,3.647813558578491,8.878770927367441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.73828125,0.0,1533.968505859375,1895.4371337890625,0.0,4300.0,0.9050614833831788,1.0,0.0,3.0,1.0,0.0
12150900,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.7853829264640808,0.3961789608001709,0.3615562617778778,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.9990000128746032,0.9271658658981324,0.7868333458900452,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.8742732405662537,0.5551801323890686,0.3905123770236969,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.7439265251159668,0.3351823389530182,0.3231700658798218,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.6151805520057678,0.1855644881725311,0.8647265434265137,284.6676940917969,284.95001220703125,299.7019958496094,288.67559814453125,297.9482116699219,297.1905212402344,284.6738586425781,1.0,0.650503933429718,0.4031924307346344,0.4031924307346344,1.0,1.0,-3.274443864822388,0.988684058189392,2.285759925842285,0.2509832978248596,0.892611026763916,0.892611026763916,0.0,235.572494506836,220.0,46476.765625,0.0,3316.73974609375,1.0,280.00115966796875,283.0361633300781,291.6515808105469,294.57183837890625,293.1499938964844,293.1499938964844,280.04998779296875,36404.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956891536712646,1.0,0.0,0.0,3.63981819152832,3.6398422718048096,8.840008263177879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4716796875,0.0,1524.8912353515625,1895.4371337890625,0.0,4263.537109375,0.903314471244812,1.0,0.0,3.0,1.0,0.0
12150960,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.7874781489372253,0.3958814144134521,0.3610017895698547,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.9990000128746032,0.927658200263977,0.7795403003692627,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8780059218406677,0.5573523640632629,0.3917899429798126,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7459545731544495,0.3352214097976684,0.3229462504386902,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.616553783416748,0.1853305250406265,0.862483561038971,284.7044372558594,284.95001220703125,299.6919860839844,288.6679382324219,297.94537353515625,297.192138671875,284.7050170898437,1.0,0.6472465991973877,0.4029523730278015,0.4029523730278015,1.0,1.0,-3.2635767459869385,0.984180510044098,2.2793962955474854,0.2488714009523391,0.8913825154304504,0.8913825154304504,0.0,232.0487365722656,223.0,46207.9609375,0.0,3272.825439453125,1.0,280.0420837402344,283.0791931152344,291.63153076171875,294.5629272460937,293.1499938964844,293.1499938964844,280.3500061035156,36366.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909986853599548,1.0,0.0,0.0,3.6334750652313232,3.633499145507813,8.809224709693808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.31982421875,0.0,1517.5887451171875,1895.4371337890625,0.0,4223.5703125,0.9018440246582032,1.0,0.0,3.0,1.0,0.0
12151020,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7903180718421936,0.3961382210254669,0.360858291387558,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.9304823279380798,0.7710935473442078,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8838162422180176,0.5626107454299927,0.395123690366745,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7488393187522888,0.3360342681407928,0.323348194360733,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6186583042144775,0.1856466978788375,0.8620831966400146,284.8835144042969,284.95001220703125,299.6719665527344,288.6523742675781,297.9469909667969,297.20477294921875,284.88482666015625,1.0,0.6447991728782654,0.4024722278118133,0.4024722278118133,1.0,1.0,-3.2572317123413086,0.9806554317474364,2.276576280593872,0.2464038431644439,0.8919787406921387,0.8919787406921387,0.0,228.2540435791016,226.0,44984.69921875,0.0,3237.68115234375,1.0,280.3415832519531,283.3036499023437,291.5946350097656,294.4271850585937,293.1499938964844,293.1499938964844,280.6499938964844,36188.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761624932289124,1.0,0.0,0.0,3.625789403915405,3.625813245773315,8.771996249379299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.21875,0.0,1507.8031005859375,1895.4371337890625,0.0,4095.27734375,0.9000136852264404,1.0,0.0,3.0,1.0,0.0
