time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151080,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7903180718421936,0.3961382210254669,0.360858291387558,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.9304823279380798,0.7710935473442078,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8838162422180176,0.5626107454299927,0.395123690366745,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7488393187522888,0.3360342681407928,0.323348194360733,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6186583042144775,0.1856466978788375,0.8620831966400146,284.8835144042969,284.95001220703125,299.6719665527344,288.6523742675781,297.9469909667969,297.20477294921875,284.88482666015625,1.0,0.6447991728782654,0.4024722278118133,0.4024722278118133,1.0,1.0,-3.2572317123413086,0.9806554317474364,2.276576280593872,0.2464038431644439,0.8919787406921387,0.8919787406921387,0.0,228.2540435791016,226.0,44984.69921875,0.0,3237.68115234375,1.0,280.3415832519531,283.3036499023437,291.5946350097656,294.4271850585937,293.1499938964844,293.1499938964844,280.6499938964844,36188.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761624932289124,1.0,0.0,0.0,3.625789403915405,3.625813245773315,8.771996249379299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.21875,0.0,1507.8031005859375,1895.4371337890625,0.0,4095.27734375,0.9000136852264404,1.0,0.0,3.0,1.0,0.0
12151140,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7924900650978088,0.3970353603363037,0.3614640831947326,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.9341479539871216,0.7662358283996582,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8887713551521301,0.5686078667640686,0.3991030752658844,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.751206636428833,0.3374691903591156,0.3244930803775787,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6207345128059387,0.1866752654314041,0.8656253218650818,285.0709228515625,284.95001220703125,299.6518859863281,288.6365051269531,297.9532165527344,297.22344970703125,285.0724182128906,1.0,0.6446278691291809,0.4019921123981476,0.4019921123981476,1.0,1.0,-3.2625293731689453,0.9811964631080629,2.281332969665528,0.2455935031175613,0.8951413035392761,0.8951413035392761,0.0,226.47390747070312,229.0,43917.80078125,0.0,3239.510009765625,1.0,280.6415405273437,283.53240966796875,291.583740234375,294.3426208496094,293.1499938964844,293.1499938964844,280.95001220703125,35956.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628636240959167,1.0,0.0,0.0,3.626763343811035,3.626787185668945,8.776710274105426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.337890625,0.0,1507.1435546875,1895.4371337890625,0.0,3978.07080078125,0.9000731110572815,1.0,0.0,3.0,1.0,0.0
12151200,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7924900650978088,0.3970353603363037,0.3614640831947326,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.9341479539871216,0.7662358283996582,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8887713551521301,0.5686078667640686,0.3991030752658844,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.751206636428833,0.3374691903591156,0.3244930803775787,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6207345128059387,0.1866752654314041,0.8656253218650818,285.0709228515625,284.95001220703125,299.6518859863281,288.6365051269531,297.9532165527344,297.22344970703125,285.0724182128906,1.0,0.6446278691291809,0.4019921123981476,0.4019921123981476,1.0,1.0,-3.2625293731689453,0.9811964631080629,2.281332969665528,0.2455935031175613,0.8951413035392761,0.8951413035392761,0.0,226.47390747070312,229.0,43917.80078125,0.0,3239.510009765625,1.0,280.6415405273437,283.53240966796875,291.583740234375,294.3426208496094,293.1499938964844,293.1499938964844,280.95001220703125,35956.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628636240959167,1.0,0.0,0.0,3.626763343811035,3.626787185668945,8.776710274105426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.337890625,0.0,1507.1435546875,1895.4371337890625,0.0,3978.07080078125,0.9000731110572815,1.0,0.0,3.0,1.0,0.0
12151260,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7937842607498169,0.3980867266654968,0.3622521758079529,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9990000128746032,0.9373833537101746,0.7642648220062256,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8921992778778076,0.573813259601593,0.4025693535804748,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.752753734588623,0.3389281928539276,0.3257326483726501,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.6222829818725586,0.1878249794244766,0.8701875805854797,285.2566833496094,284.95001220703125,299.6358337402344,288.6236267089844,297.9598999023437,297.2405700683594,285.2595520019531,1.0,0.6456910371780396,0.4015823304653168,0.4015823304653168,1.0,1.0,-3.272245168685913,0.9834703207015992,2.2887749671936035,0.2455925643444061,0.9000231623649597,0.9000231623649597,0.0,226.0777587890625,229.0,43068.3359375,0.0,3258.861083984375,1.0,280.9325866699219,283.7578125,291.5666809082031,294.2533569335937,293.1499938964844,293.1499938964844,280.95001220703125,35726.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522977471351624,1.0,0.0,0.0,3.634795904159546,3.634819746017456,8.815630394565233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.21484375,0.0,1514.28369140625,1895.4371337890625,0.0,3883.63818359375,0.9017210602760316,1.0,0.0,3.0,1.0,0.0
12151320,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.7940872311592102,0.3983426988124847,0.3625067174434662,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.9381645321846008,0.7639520168304443,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.893022894859314,0.5751110911369324,0.4034876525402069,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.7531221508979797,0.3393042981624603,0.3260931074619293,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.6226719617843628,0.1881346553564071,0.8715497851371765,285.26837158203125,284.95001220703125,299.6318054199219,288.6203918457031,297.9614562988281,297.2446594238281,285.2699890136719,1.0,0.6460922956466675,0.4014798700809479,0.4014798700809479,1.0,1.0,-3.2753500938415527,0.9842724204063416,2.2910776138305664,0.245684266090393,0.901013970375061,0.901013970375061,0.0,226.08233642578125,232.0,43085.8515625,0.0,3265.79638671875,1.0,280.94158935546875,283.76922607421875,291.5786437988281,294.2816772460937,293.1499938964844,293.1499938964844,280.6499938964844,35691.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518372416496276,1.0,0.0,0.0,3.637563705444336,3.637587547302246,8.829061357573664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.8564453125,0.0,1517.076171875,1895.4371337890625,0.0,3879.49853515625,0.902305543422699,1.0,0.0,3.0,1.0,0.0
12151380,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7937535643577576,0.3979918658733368,0.3627247810363769,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9990000128746032,0.9396226406097412,0.7653480768203735,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8952880501747131,0.5798869132995605,0.4072174727916717,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7535547018051147,0.3401585519313812,0.3272697329521179,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.623477041721344,0.1890095770359039,0.8767210841178894,285.1031494140625,284.95001220703125,299.6116638183594,288.6041564941406,297.9571533203125,297.2480163574219,285.1022644042969,1.0,0.6484892964363098,0.4009676575660705,0.4009676575660705,1.0,1.0,-3.289414405822754,0.9877569675445556,2.3016574382781982,0.2460590451955795,0.9016919136047364,0.9016919136047364,0.0,227.2606964111328,235.0,44209.15234375,0.0,3303.841064453125,1.0,280.6578674316406,283.5580444335937,291.6560363769531,294.49951171875,293.1499938964844,293.1499938964844,280.3500061035156,35775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666870832443236,1.0,0.0,0.0,3.6466453075408936,3.646669149398804,8.873201409187459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.47802734375,0.0,1527.758544921875,1895.4371337890625,0.0,4011.966064453125,0.904365599155426,1.0,0.0,3.0,1.0,0.0
12151440,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7937535643577576,0.3979918658733368,0.3627247810363769,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9990000128746032,0.9396226406097412,0.7653480768203735,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8952880501747131,0.5798869132995605,0.4072174727916717,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7535547018051147,0.3401585519313812,0.3272697329521179,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.623477041721344,0.1890095770359039,0.8767210841178894,285.1031494140625,284.95001220703125,299.6116638183594,288.6041564941406,297.9571533203125,297.2480163574219,285.1022644042969,1.0,0.6484892964363098,0.4009676575660705,0.4009676575660705,1.0,1.0,-3.289414405822754,0.9877569675445556,2.3016574382781982,0.2460590451955795,0.9016919136047364,0.9016919136047364,0.0,227.2606964111328,235.0,44209.15234375,0.0,3303.841064453125,1.0,280.6578674316406,283.5580444335937,291.6560363769531,294.49951171875,293.1499938964844,293.1499938964844,280.3500061035156,35775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666870832443236,1.0,0.0,0.0,3.6466453075408936,3.646669149398804,8.873201409187459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.47802734375,0.0,1527.758544921875,1895.4371337890625,0.0,4011.966064453125,0.904365599155426,1.0,0.0,3.0,1.0,0.0
12151500,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7926112413406372,0.397258996963501,0.3622792959213257,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.9392331838607788,0.7676218748092651,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8954477310180664,0.5816967487335205,0.4086393713951111,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7529568672180176,0.3401427268981933,0.3274369835853576,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6231274008750916,0.1890695542097091,0.8777644038200378,284.9691467285156,284.95001220703125,299.6015930175781,288.5959777832031,297.95086669921875,297.243896484375,284.96221923828125,1.0,0.6497740149497986,0.4007115662097931,0.4007115662097931,1.0,1.0,-3.29478120803833,0.9889132380485536,2.305867910385132,0.2460343390703201,0.9005173444747925,0.9005173444747925,0.0,228.4257202148437,235.0,45262.99609375,0.0,3322.456298828125,1.0,280.4012756347656,283.3840026855469,291.6831359863281,294.6531982421875,293.1499938964844,293.1499938964844,280.3500061035156,35870.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772897362709044,1.0,0.0,0.0,3.6489086151123047,3.648932695388794,8.884219369065249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.92822265625,0.0,1530.9874267578125,1895.4371337890625,0.0,4105.12060546875,0.9049004316329956,1.0,0.0,3.0,1.0,0.0
12151560,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7909421324729919,0.3962979614734649,0.3615192174911499,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.9382532238960266,0.7707307934761047,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.895077109336853,0.5832659602165222,0.4098002910614013,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7519015669822693,0.3399042189121246,0.327336311340332,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6223098039627075,0.1888964176177978,0.8776690363883972,284.9251708984375,284.95001220703125,299.59149169921875,288.5877685546875,297.9425048828125,297.2373046875,284.9241027832031,1.0,0.6510326266288757,0.4002676904201507,0.4002676904201507,1.0,1.0,-3.2987685203552246,0.9890953302383424,2.3096730709075928,0.2453456670045852,0.8998687267303467,0.8998687267303467,0.0,229.8782653808593,238.0,45425.23046875,0.0,3339.630615234375,1.0,280.3582763671875,283.3363342285156,291.6530456542969,294.59112548828125,293.1499938964844,293.1499938964844,280.6499938964844,35950.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830175042152404,1.0,0.0,0.0,3.649052381515503,3.649076461791992,8.884919679985614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.22802734375,0.0,1531.74755859375,1895.4371337890625,0.0,4154.8974609375,0.9050173759460448,1.0,0.0,3.0,1.0,0.0
12151620,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7884377241134644,0.395869642496109,0.3607918620109558,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.9377046823501588,0.7763241529464722,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8950941562652588,0.5880215167999268,0.412797212600708,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7502607703208923,0.3402453064918518,0.3274773061275482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6208271384239197,0.1888871788978576,0.8774322271347046,285.09295654296875,284.95001220703125,299.5713195800781,288.57135009765625,297.9359130859375,297.23846435546875,285.0942687988281,1.0,0.6536378860473633,0.3993799090385437,0.3993799090385437,1.0,1.0,-3.30810284614563,0.9898609519004822,2.318242073059082,0.2439398616552353,0.9031422138214112,0.9031422138214112,0.0,232.592025756836,241.0,44421.08203125,0.0,3376.117431640625,1.0,280.6421813964844,283.5440979003906,291.54547119140625,294.3572082519531,293.1499938964844,293.1499938964844,280.3500061035156,35824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973797082901001,1.0,0.0,0.0,3.654849767684937,3.654873847961426,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.4775390625,0.0,1537.2545166015625,1895.4371337890625,0.0,4074.5751953125,0.906252384185791,1.0,0.0,3.0,1.0,0.0
12151680,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7884377241134644,0.395869642496109,0.3607918620109558,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.9377046823501588,0.7763241529464722,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8950941562652588,0.5880215167999268,0.412797212600708,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7502607703208923,0.3402453064918518,0.3274773061275482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6208271384239197,0.1888871788978576,0.8774322271347046,285.09295654296875,284.95001220703125,299.5713195800781,288.57135009765625,297.9359130859375,297.23846435546875,285.0942687988281,1.0,0.6536378860473633,0.3993799090385437,0.3993799090385437,1.0,1.0,-3.30810284614563,0.9898609519004822,2.318242073059082,0.2439398616552353,0.9031422138214112,0.9031422138214112,0.0,232.592025756836,241.0,44421.08203125,0.0,3376.117431640625,1.0,280.6421813964844,283.5440979003906,291.54547119140625,294.3572082519531,293.1499938964844,293.1499938964844,280.3500061035156,35824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973797082901001,1.0,0.0,0.0,3.654849767684937,3.654873847961426,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.4775390625,0.0,1537.2545166015625,1895.4371337890625,0.0,4074.5751953125,0.906252384185791,1.0,0.0,3.0,1.0,0.0
12151740,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7860528826713562,0.3947455585002899,0.3602216839790344,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.9361091256141664,0.7819791436195374,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8951506614685059,0.5919536352157593,0.4158805906772613,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7487650513648987,0.3402747213840484,0.3278110921382904,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6194296479225159,0.1886802017688751,0.8776330351829529,284.9326477050781,284.95001220703125,299.5511169433594,288.554931640625,297.9248352050781,297.2333679199219,284.93170166015625,1.0,0.6564063429832458,0.398492157459259,0.398492157459259,1.0,1.0,-3.318572998046875,0.9909958839416504,2.3275771141052246,0.242777481675148,0.9015895128250122,0.9015895128250122,0.0,235.40611267089844,244.0,45606.6484375,0.0,3415.95068359375,1.0,280.3577880859375,283.3410339355469,291.59405517578125,294.5273742675781,293.1499938964844,293.1499938964844,280.04998779296875,35962.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850854873657228,1.0,0.0,0.0,3.656986713409424,3.657010793685913,8.923598784349451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.67138671875,0.0,1540.671630859375,1895.4371337890625,0.0,4172.76953125,0.906803011894226,1.0,0.0,3.0,1.0,0.0
12151800,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7860528826713562,0.3947455585002899,0.3602216839790344,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.9361091256141664,0.7819791436195374,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8951506614685059,0.5919536352157593,0.4158805906772613,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7487650513648987,0.3402747213840484,0.3278110921382904,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6194296479225159,0.1886802017688751,0.8776330351829529,284.9326477050781,284.95001220703125,299.5511169433594,288.554931640625,297.9248352050781,297.2333679199219,284.93170166015625,1.0,0.6564063429832458,0.398492157459259,0.398492157459259,1.0,1.0,-3.318572998046875,0.9909958839416504,2.3275771141052246,0.242777481675148,0.9015895128250122,0.9015895128250122,0.0,235.40611267089844,244.0,45606.6484375,0.0,3415.95068359375,1.0,280.3577880859375,283.3410339355469,291.59405517578125,294.5273742675781,293.1499938964844,293.1499938964844,280.04998779296875,35962.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850854873657228,1.0,0.0,0.0,3.656986713409424,3.657010793685913,8.923598784349451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.67138671875,0.0,1540.671630859375,1895.4371337890625,0.0,4172.76953125,0.906803011894226,1.0,0.0,3.0,1.0,0.0
12151860,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.7822712659835815,0.3926036059856415,0.3586032688617706,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9990000128746032,0.9325312972068788,0.7895188927650452,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8938136100769043,0.5947659015655518,0.418067067861557,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7461791634559631,0.3395269215106964,0.3273911476135254,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.6169028282165527,0.1878043860197067,0.8750271201133728,284.7542419433594,284.95001220703125,299.5309143066406,288.53857421875,297.90704345703125,297.21856689453125,284.7532043457031,1.0,0.6589433550834656,0.3977070748806,0.3977070748806,1.0,1.0,-3.3246891498565674,0.9908868074417114,2.3338022232055664,0.2413512766361236,0.8974806666374207,0.8974806666374207,0.0,238.8441772460937,247.0,46752.703125,0.0,3449.510009765625,1.0,280.0581970214844,283.12127685546875,291.5914306640625,294.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,36173.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987218379974364,1.0,0.0,0.0,3.6511518955230713,3.651175975799561,8.895145811038674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.25927734375,0.0,1535.74853515625,1895.4371337890625,0.0,4289.2158203125,0.9056379199028016,1.0,0.0,3.0,1.0,0.0
12151920,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.7822712659835815,0.3926036059856415,0.3586032688617706,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9990000128746032,0.9325312972068788,0.7895188927650452,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8938136100769043,0.5947659015655518,0.418067067861557,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7461791634559631,0.3395269215106964,0.3273911476135254,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.6169028282165527,0.1878043860197067,0.8750271201133728,284.7542419433594,284.95001220703125,299.5309143066406,288.53857421875,297.90704345703125,297.21856689453125,284.7532043457031,1.0,0.6589433550834656,0.3977070748806,0.3977070748806,1.0,1.0,-3.3246891498565674,0.9908868074417114,2.3338022232055664,0.2413512766361236,0.8974806666374207,0.8974806666374207,0.0,238.8441772460937,247.0,46752.703125,0.0,3449.510009765625,1.0,280.0581970214844,283.12127685546875,291.5914306640625,294.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,36173.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987218379974364,1.0,0.0,0.0,3.6511518955230713,3.651175975799561,8.895145811038674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.25927734375,0.0,1535.74853515625,1895.4371337890625,0.0,4289.2158203125,0.9056379199028016,1.0,0.0,3.0,1.0,0.0
12151980,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.77927166223526,0.3918424248695373,0.3575792610645294,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.9302928447723388,0.7961819767951965,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8932101726531982,0.5991041660308838,0.4207670390605926,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7440682053565979,0.3395333886146545,0.3272075355052948,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6145218014717102,0.1872462481260299,0.872212827205658,284.92266845703125,284.95001220703125,299.5107116699219,288.5223693847656,297.89910888671875,297.2176208496094,284.92401123046875,1.0,0.6613633036613464,0.3969219923019409,0.3969219923019409,1.0,1.0,-3.331105947494507,0.9908879995346068,2.340218067169189,0.2398409694433212,0.8984893560409546,0.8984893560409546,0.0,241.94558715820312,235.0,45680.1171875,0.0,3481.978271484375,1.0,280.3421630859375,283.331787109375,291.4905700683594,294.37872314453125,293.1499938964844,293.1499938964844,280.6499938964844,36062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883915781974792,1.0,0.0,0.0,3.6480653285980233,3.648089408874512,8.880113568920933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.58203125,0.0,1531.486328125,1895.4371337890625,0.0,4201.22900390625,0.904898762702942,1.0,0.0,3.0,1.0,0.0
12152040,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.77927166223526,0.3918424248695373,0.3575792610645294,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.9302928447723388,0.7961819767951965,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8932101726531982,0.5991041660308838,0.4207670390605926,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7440682053565979,0.3395333886146545,0.3272075355052948,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6145218014717102,0.1872462481260299,0.872212827205658,284.92266845703125,284.95001220703125,299.5107116699219,288.5223693847656,297.89910888671875,297.2176208496094,284.92401123046875,1.0,0.6613633036613464,0.3969219923019409,0.3969219923019409,1.0,1.0,-3.331105947494507,0.9908879995346068,2.340218067169189,0.2398409694433212,0.8984893560409546,0.8984893560409546,0.0,241.94558715820312,235.0,45680.1171875,0.0,3481.978271484375,1.0,280.3421630859375,283.331787109375,291.4905700683594,294.37872314453125,293.1499938964844,293.1499938964844,280.6499938964844,36062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883915781974792,1.0,0.0,0.0,3.6480653285980233,3.648089408874512,8.880113568920933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.58203125,0.0,1531.486328125,1895.4371337890625,0.0,4201.22900390625,0.904898762702942,1.0,0.0,3.0,1.0,0.0
12152100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7797659039497375,0.3919464945793152,0.3574911952018738,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.93009614944458,0.7945060133934021,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8951004147529602,0.6017948985099792,0.4224736988544464,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7447075247764587,0.3399091958999634,0.3274090886116028,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.61481773853302,0.1872454583644867,0.8716233372688293,285.0587158203125,284.95001220703125,299.5006103515625,288.5143127441406,297.8984375,297.22198486328125,285.0655212402344,1.0,0.6606221795082092,0.3965294659137726,0.3965294659137726,1.0,1.0,-3.3305859565734863,0.9895852208137512,2.34100079536438,0.2388361692428589,0.9005414247512817,0.9005414247512817,0.0,241.2198638916016,235.0,44667.1171875,0.0,3476.64013671875,1.0,280.5987548828125,283.5064392089844,291.44561767578125,294.2126770019531,293.1499938964844,293.1499938964844,280.6499938964844,35955.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795823693275452,1.0,0.0,0.0,3.6491334438323975,3.649157524108887,8.885314173312509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.75146484375,0.0,1531.86962890625,1895.4371337890625,0.0,4125.09228515625,0.9050995707511902,1.0,0.0,3.0,1.0,0.0
12152160,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.7814633846282959,0.3922459185123443,0.3576463758945465,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.9990000128746032,0.9307168126106262,0.7897986769676208,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8983264565467834,0.60468989610672,0.4243906736373901,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7463926076889038,0.3404730558395386,0.3278027474880218,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.6160704493522644,0.1874433010816574,0.8717631101608276,285.1012268066406,284.95001220703125,299.490478515625,288.5063171386719,297.8993530273437,297.2286682128906,285.1020812988281,1.0,0.6591222286224365,0.3961737751960754,0.3961737751960754,1.0,1.0,-3.328062057495117,0.9876969456672668,2.340365171432495,0.2375527322292328,0.9020175337791444,0.9020175337791444,0.0,239.1170349121093,238.0,44514.203125,0.0,3458.858154296875,1.0,280.6418762207031,283.5523986816406,291.4560241699219,294.2569274902344,293.1499938964844,293.1499938964844,280.3500061035156,35870.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975184202194214,1.0,0.0,0.0,3.6523594856262207,3.65238356590271,8.901031378627522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.50341796875,0.0,1534.8238525390625,1895.4371337890625,0.0,4086.72314453125,0.9057314991950988,1.0,0.0,3.0,1.0,0.0
12152220,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.781958281993866,0.3913696110248565,0.3572519421577453,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.9305349588394164,0.7874659895896912,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9015491008758544,0.6087974309921265,0.4275694787502289,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7474618554115295,0.3407615721225738,0.3283112645149231,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6168445348739624,0.1875107437372207,0.8725011348724365,284.9350280761719,284.95001220703125,299.47027587890625,288.4905090332031,297.89111328125,297.2273864746094,284.9339294433594,1.0,0.6591612100601196,0.3954623937606811,0.3954623937606811,1.0,1.0,-3.3300938606262207,0.9863852858543396,2.3437085151672363,0.2356653213500976,0.9004496335983276,0.9004496335983276,0.0,238.2144927978516,241.0,45620.6171875,0.0,3458.446533203125,1.0,280.3578186035156,283.34503173828125,291.5276794433594,294.4580993652344,293.1499938964844,293.1499938964844,280.04998779296875,35989.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866677522659302,1.0,0.0,0.0,3.6534600257873535,3.6534841060638414,8.906396260499605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.02587890625,0.0,1536.9429931640625,1895.4371337890625,0.0,4186.40771484375,0.9060351848602296,1.0,0.0,3.0,1.0,0.0
12152280,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.781958281993866,0.3913696110248565,0.3572519421577453,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.9305349588394164,0.7874659895896912,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9015491008758544,0.6087974309921265,0.4275694787502289,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7474618554115295,0.3407615721225738,0.3283112645149231,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6168445348739624,0.1875107437372207,0.8725011348724365,284.9350280761719,284.95001220703125,299.47027587890625,288.4905090332031,297.89111328125,297.2273864746094,284.9339294433594,1.0,0.6591612100601196,0.3954623937606811,0.3954623937606811,1.0,1.0,-3.3300938606262207,0.9863852858543396,2.3437085151672363,0.2356653213500976,0.9004496335983276,0.9004496335983276,0.0,238.2144927978516,241.0,45620.6171875,0.0,3458.446533203125,1.0,280.3578186035156,283.34503173828125,291.5276794433594,294.4580993652344,293.1499938964844,293.1499938964844,280.04998779296875,35989.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866677522659302,1.0,0.0,0.0,3.6534600257873535,3.6534841060638414,8.906396260499605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.02587890625,0.0,1536.9429931640625,1895.4371337890625,0.0,4186.40771484375,0.9060351848602296,1.0,0.0,3.0,1.0,0.0
12152340,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.7798745036125183,0.3893491923809051,0.3556839525699615,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.9990000128746032,0.9279882311820984,0.790166437625885,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.90205579996109,0.611649215221405,0.4297378659248352,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.7463818192481995,0.3401205837726593,0.327940434217453,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.6157328486442566,0.1868982166051864,0.8707298636436462,284.7536315917969,284.95001220703125,299.4501037597656,288.4750366210937,297.8747253417969,297.2145080566406,284.75250244140625,1.0,0.6599977016448975,0.3947510123252868,0.3947510123252868,1.0,1.0,-3.331489086151123,0.9848415851593018,2.3466475009918213,0.2338368445634842,0.8963111639022827,0.8963111639022827,0.0,239.4160919189453,244.0,46723.0546875,0.0,3468.515869140625,1.0,280.0582275390625,283.1230163574219,291.5289001464844,294.5457763671875,293.1499938964844,293.1499938964844,280.3500061035156,36191.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646939992904663,3.646964073181152,8.874635568645317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.71240234375,0.0,1531.199951171875,1895.4371337890625,0.0,4300.0,0.9047098755836488,1.0,0.0,3.0,1.0,0.0
12152400,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.7798745036125183,0.3893491923809051,0.3556839525699615,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.9990000128746032,0.9279882311820984,0.790166437625885,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.90205579996109,0.611649215221405,0.4297378659248352,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.7463818192481995,0.3401205837726593,0.327940434217453,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.6157328486442566,0.1868982166051864,0.8707298636436462,284.7536315917969,284.95001220703125,299.4501037597656,288.4750366210937,297.8747253417969,297.2145080566406,284.75250244140625,1.0,0.6599977016448975,0.3947510123252868,0.3947510123252868,1.0,1.0,-3.331489086151123,0.9848415851593018,2.3466475009918213,0.2338368445634842,0.8963111639022827,0.8963111639022827,0.0,239.4160919189453,244.0,46723.0546875,0.0,3468.515869140625,1.0,280.0582275390625,283.1230163574219,291.5289001464844,294.5457763671875,293.1499938964844,293.1499938964844,280.3500061035156,36191.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646939992904663,3.646964073181152,8.874635568645317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.71240234375,0.0,1531.199951171875,1895.4371337890625,0.0,4300.0,0.9047098755836488,1.0,0.0,3.0,1.0,0.0
12152460,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.778050422668457,0.3886851072311401,0.3547125160694122,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.9265757203102112,0.7934470772743225,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.902417540550232,0.6154507398605347,0.4320259690284729,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7452413439750671,0.3401156067848205,0.3277153372764587,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6144130229949951,0.1865619868040084,0.8687602877616882,284.9150695800781,284.95001220703125,299.4323425292969,288.461669921875,297.8685302734375,297.2143859863281,284.9169006347656,1.0,0.6611809134483337,0.3942155838012695,0.3942155838012695,1.0,1.0,-3.3343710899353027,0.9843026995658876,2.3500683307647705,0.2325741052627563,0.8972551226615906,0.8972551226615906,0.0,240.9268951416016,244.0,45633.421875,0.0,3483.804931640625,1.0,280.3377990722656,283.3265991210937,291.4281616210937,294.30889892578125,293.1499938964844,293.1499938964844,280.3500061035156,36083.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907782077789308,1.0,0.0,0.0,3.643589973449707,3.643614053726196,8.858339128892112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.60791015625,0.0,1526.67138671875,1895.4371337890625,0.0,4221.6845703125,0.9039167761802672,1.0,0.0,3.0,1.0,0.0
12152520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7779144644737244,0.3886610567569732,0.354686826467514,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.9264655113220216,0.7937973737716675,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9025709629058838,0.6160386800765991,0.4324305951595306,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7451671957969666,0.3401677906513214,0.3277568519115448,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6143062114715576,0.1865545660257339,0.8686964511871338,284.9201354980469,284.95001220703125,299.429931640625,288.4598693847656,297.8681945800781,297.215087890625,284.9214172363281,1.0,0.6613873839378357,0.3941425681114197,0.3941425681114197,1.0,1.0,-3.3352205753326416,0.9843868017196656,2.3508336544036865,0.2324614077806472,0.8972709774971008,0.8972709774971008,0.0,241.1123809814453,232.0,45625.00390625,0.0,3486.833984375,1.0,280.3421325683594,283.3320617675781,291.4281311035156,294.31256103515625,293.1499938964844,293.1499938964844,280.6499938964844,36075.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990169107913971,1.0,0.0,0.0,3.643378734588623,3.643402576446533,8.857311968313297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.97607421875,0.0,1526.3768310546875,1895.4371337890625,0.0,4216.4716796875,0.903860092163086,1.0,0.0,3.0,1.0,0.0
12152580,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7807695269584656,0.3891141712665558,0.3547734022140503,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9990000128746032,0.9273670315742492,0.7854966521263123,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.9086440205574036,0.6216785907745361,0.4360689520835876,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7480775713920593,0.3411206007003784,0.3283384144306183,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.6165106296539307,0.1869159340858459,0.8688893914222717,285.0975646972656,284.95001220703125,299.4097595214844,288.4451599121094,297.8695373535156,297.22723388671875,285.0984191894531,1.0,0.658528745174408,0.3935341536998749,0.3935341536998749,1.0,1.0,-3.33066725730896,0.9810768365859984,2.349590539932251,0.2303914874792099,0.9007431268692015,0.9007431268692015,0.0,237.4192047119141,235.0,44446.4375,0.0,3455.27734375,1.0,280.6417236328125,283.5517578125,291.3939819335937,294.1899108886719,293.1499938964844,293.1499938964844,280.3500061035156,35879.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976756989955902,1.0,0.0,0.0,3.647339820861816,3.647363662719727,8.876581318872923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.43212890625,0.0,1529.30810546875,1895.4371337890625,0.0,4100.47021484375,0.9046151041984558,1.0,0.0,3.0,1.0,0.0
12152640,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7807695269584656,0.3891141712665558,0.3547734022140503,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9990000128746032,0.9273670315742492,0.7854966521263123,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.9086440205574036,0.6216785907745361,0.4360689520835876,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7480775713920593,0.3411206007003784,0.3283384144306183,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.6165106296539307,0.1869159340858459,0.8688893914222717,285.0975646972656,284.95001220703125,299.4097595214844,288.4451599121094,297.8695373535156,297.22723388671875,285.0984191894531,1.0,0.658528745174408,0.3935341536998749,0.3935341536998749,1.0,1.0,-3.33066725730896,0.9810768365859984,2.349590539932251,0.2303914874792099,0.9007431268692015,0.9007431268692015,0.0,237.4192047119141,235.0,44446.4375,0.0,3455.27734375,1.0,280.6417236328125,283.5517578125,291.3939819335937,294.1899108886719,293.1499938964844,293.1499938964844,280.3500061035156,35879.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976756989955902,1.0,0.0,0.0,3.647339820861816,3.647363662719727,8.876581318872923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.43212890625,0.0,1529.30810546875,1895.4371337890625,0.0,4100.47021484375,0.9046151041984558,1.0,0.0,3.0,1.0,0.0
12152700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7817738652229309,0.3889306485652923,0.3548387587070465,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.9278164505958556,0.7826871871948242,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.911244571208954,0.6239877343177795,0.4378837943077087,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7492234706878662,0.341426283121109,0.3287373185157776,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6174561381340027,0.1871116906404495,0.8698306679725647,284.9744873046875,284.95001220703125,299.3996887207031,288.4379577636719,297.8675231933594,297.2294006347656,284.9678955078125,1.0,0.6582144498825073,0.3932299315929413,0.3932299315929413,1.0,1.0,-3.331149816513061,0.9803824424743652,2.3507673740386963,0.229456678032875,0.8997237682342529,0.8997237682342529,0.0,236.2542724609375,235.0,45417.45703125,0.0,3449.78564453125,1.0,280.3986511230469,283.3908996582031,291.46502685546875,294.40924072265625,293.1499938964844,293.1499938964844,280.3500061035156,35936.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835270047187804,1.0,0.0,0.0,3.648716688156128,3.648740768432617,8.883284863259178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.5302734375,0.0,1531.2696533203125,1895.4371337890625,0.0,4159.3056640625,0.9049118757247924,1.0,0.0,3.0,1.0,0.0
12152760,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7816937565803528,0.3882904052734375,0.3544058501720428,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.9275204539299012,0.7819671034812927,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9126166701316832,0.6257852911949158,0.4392428696155548,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7495121955871582,0.3414101600646972,0.3288308978080749,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6177133917808533,0.1871095299720764,0.8701391220092773,284.9311828613281,284.95001220703125,299.3896484375,288.4308776855469,297.8619689941406,297.2264709472656,284.9301147460937,1.0,0.6582018733024597,0.3929331004619598,0.3929331004619598,1.0,1.0,-3.331881523132324,0.9797843098640442,2.352097272872925,0.2287062555551529,0.8991255760192871,0.8991255760192871,0.0,235.98541259765625,238.0,45545.87109375,0.0,3449.951171875,1.0,280.3576965332031,283.3443298339844,291.4672546386719,294.39190673828125,293.1499938964844,293.1499938964844,280.6499938964844,35997.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880431890487672,1.0,0.0,0.0,3.648144006729126,3.648167848587036,8.880496125129866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.13232421875,0.0,1531.0875244140625,1895.4371337890625,0.0,4198.23681640625,0.9048517942428588,1.0,0.0,3.0,1.0,0.0
12152820,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7812509536743164,0.388136625289917,0.3539352416992187,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.9278851747512816,0.7822262048721313,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9149510860443116,0.6307527422904968,0.4423669874668121,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7496734857559204,0.3419774770736694,0.3291611075401306,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.6178358793258667,0.187416136264801,0.8709568381309509,285.09649658203125,284.95001220703125,299.3695373535156,288.41717529296875,297.8590393066406,297.2319641113281,285.09771728515625,1.0,0.659045398235321,0.3923394680023193,0.3923394680023193,1.0,1.0,-3.3367562294006348,0.9797626733779908,2.3569934368133545,0.2274964302778244,0.902431309223175,0.902431309223175,0.0,236.3012237548828,241.0,44494.4765625,0.0,3463.034912109375,1.0,280.64215087890625,283.5504150390625,291.387451171875,294.1966857910156,293.1499938964844,293.1499938964844,280.3500061035156,35848.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786429405212402,1.0,0.0,0.0,3.653028726577759,3.653052806854248,8.904293622435944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3056640625,0.0,1535.407470703125,1895.4371337890625,0.0,4116.916015625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
12152880,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7812509536743164,0.388136625289917,0.3539352416992187,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.9278851747512816,0.7822262048721313,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9149510860443116,0.6307527422904968,0.4423669874668121,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7496734857559204,0.3419774770736694,0.3291611075401306,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.6178358793258667,0.187416136264801,0.8709568381309509,285.09649658203125,284.95001220703125,299.3695373535156,288.41717529296875,297.8590393066406,297.2319641113281,285.09771728515625,1.0,0.659045398235321,0.3923394680023193,0.3923394680023193,1.0,1.0,-3.3367562294006348,0.9797626733779908,2.3569934368133545,0.2274964302778244,0.902431309223175,0.902431309223175,0.0,236.3012237548828,241.0,44494.4765625,0.0,3463.034912109375,1.0,280.64215087890625,283.5504150390625,291.387451171875,294.1966857910156,293.1499938964844,293.1499938964844,280.3500061035156,35848.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786429405212402,1.0,0.0,0.0,3.653028726577759,3.653052806854248,8.904293622435944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3056640625,0.0,1535.407470703125,1895.4371337890625,0.0,4116.916015625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
