time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152940,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7800633311271667,0.3871428668498993,0.3534489870071411,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.9267163276672364,0.7846437692642212,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9162651300430298,0.6346037983894348,0.445407509803772,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7492043972015381,0.342069536447525,0.3295328319072723,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6174746751785278,0.1874527037143707,0.8720850348472595,284.93511962890625,284.95001220703125,299.3494873046875,288.4040222167969,297.84967041015625,297.2283020019531,284.93414306640625,1.0,0.6607456207275391,0.3917458057403564,0.3917458057403564,1.0,1.0,-3.3445422649383545,0.980721950531006,2.363820075988769,0.2267529517412185,0.900903582572937,0.900903582572937,0.0,237.6575469970703,244.0,45661.05859375,0.0,3488.840576171875,1.0,280.3578186035156,283.3465576171875,291.44390869140625,294.37725830078125,293.1499938964844,293.1499938964844,280.04998779296875,35975.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902458786964417,1.0,0.0,0.0,3.654671669006348,3.654695749282837,8.912305133890186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.22705078125,0.0,1538.185791015625,1895.4371337890625,0.0,4217.12890625,0.906295359134674,1.0,0.0,3.0,1.0,0.0
12153000,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7800633311271667,0.3871428668498993,0.3534489870071411,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.9267163276672364,0.7846437692642212,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9162651300430298,0.6346037983894348,0.445407509803772,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7492043972015381,0.342069536447525,0.3295328319072723,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6174746751785278,0.1874527037143707,0.8720850348472595,284.93511962890625,284.95001220703125,299.3494873046875,288.4040222167969,297.84967041015625,297.2283020019531,284.93414306640625,1.0,0.6607456207275391,0.3917458057403564,0.3917458057403564,1.0,1.0,-3.3445422649383545,0.980721950531006,2.363820075988769,0.2267529517412185,0.900903582572937,0.900903582572937,0.0,237.6575469970703,244.0,45661.05859375,0.0,3488.840576171875,1.0,280.3578186035156,283.3465576171875,291.44390869140625,294.37725830078125,293.1499938964844,293.1499938964844,280.04998779296875,35975.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902458786964417,1.0,0.0,0.0,3.654671669006348,3.654695749282837,8.912305133890186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.22705078125,0.0,1538.185791015625,1895.4371337890625,0.0,4217.12890625,0.906295359134674,1.0,0.0,3.0,1.0,0.0
12153060,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.777004063129425,0.3850926458835602,0.3518891632556915,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.9990000128746032,0.9232494831085204,0.790254533290863,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.9153521060943604,0.6371785402297974,0.4474220871925354,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7471781969070435,0.3413057029247284,0.3290807604789734,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.6155766248703003,0.1867445856332779,0.8701632022857666,284.7562255859375,284.95001220703125,299.3294982910156,288.3915100097656,297.8323669433594,297.2137451171875,284.75518798828125,1.0,0.6626302003860474,0.3910594582557678,0.3910594582557678,1.0,1.0,-3.3489856719970703,0.9802733063697816,2.3687121868133545,0.2253637760877609,0.8968173861503601,0.8968173861503601,0.0,240.21876525878903,232.0,46797.04296875,0.0,3513.837158203125,1.0,280.0582275390625,283.1264038085937,291.4526062011719,294.4678039550781,293.1499938964844,293.1499938964844,280.3500061035156,36180.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648571729660034,3.648595809936523,8.882579436431115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.9794921875,0.0,1532.928955078125,1895.4371337890625,0.0,4300.0,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12153120,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.777004063129425,0.3850926458835602,0.3518891632556915,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.9990000128746032,0.9232494831085204,0.790254533290863,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.9153521060943604,0.6371785402297974,0.4474220871925354,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7471781969070435,0.3413057029247284,0.3290807604789734,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.6155766248703003,0.1867445856332779,0.8701632022857666,284.7562255859375,284.95001220703125,299.3294982910156,288.3915100097656,297.8323669433594,297.2137451171875,284.75518798828125,1.0,0.6626302003860474,0.3910594582557678,0.3910594582557678,1.0,1.0,-3.3489856719970703,0.9802733063697816,2.3687121868133545,0.2253637760877609,0.8968173861503601,0.8968173861503601,0.0,240.21876525878903,232.0,46797.04296875,0.0,3513.837158203125,1.0,280.0582275390625,283.1264038085937,291.4526062011719,294.4678039550781,293.1499938964844,293.1499938964844,280.3500061035156,36180.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648571729660034,3.648595809936523,8.882579436431115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.9794921875,0.0,1532.928955078125,1895.4371337890625,0.0,4300.0,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12153180,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.777908444404602,0.3843212723731994,0.3506953716278076,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.9216890931129456,0.7848825454711914,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.919633686542511,0.6412925124168396,0.449816346168518,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7484773993492126,0.3412216305732727,0.3286321759223938,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6161959767341614,0.1862780004739761,0.8668697476387024,284.9143371582031,284.95001220703125,299.3095397949219,288.3797302246094,297.8240661621094,297.2122802734375,284.9150085449219,1.0,0.6596768498420715,0.3903731107711792,0.3903731107711792,1.0,1.0,-3.339487075805664,0.9750502109527588,2.3644368648529053,0.2224842309951782,0.8976626992225647,0.8976626992225647,0.0,237.55079650878903,235.0,45574.09765625,0.0,3476.49755859375,1.0,280.3421325683594,283.3279724121094,291.35186767578125,294.2359313964844,293.1499938964844,293.1499938964844,280.6499938964844,36073.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926996231079102,1.0,0.0,0.0,3.645158529281616,3.6451826095581055,8.865968084137421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.55224609375,0.0,1528.3402099609375,1895.4371337890625,0.0,4238.09814453125,0.904254674911499,1.0,0.0,3.0,1.0,0.0
12153240,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.777908444404602,0.3843212723731994,0.3506953716278076,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.9216890931129456,0.7848825454711914,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.919633686542511,0.6412925124168396,0.449816346168518,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7484773993492126,0.3412216305732727,0.3286321759223938,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6161959767341614,0.1862780004739761,0.8668697476387024,284.9143371582031,284.95001220703125,299.3095397949219,288.3797302246094,297.8240661621094,297.2122802734375,284.9150085449219,1.0,0.6596768498420715,0.3903731107711792,0.3903731107711792,1.0,1.0,-3.339487075805664,0.9750502109527588,2.3644368648529053,0.2224842309951782,0.8976626992225647,0.8976626992225647,0.0,237.55079650878903,235.0,45574.09765625,0.0,3476.49755859375,1.0,280.3421325683594,283.3279724121094,291.35186767578125,294.2359313964844,293.1499938964844,293.1499938964844,280.6499938964844,36073.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926996231079102,1.0,0.0,0.0,3.645158529281616,3.6451826095581055,8.865968084137421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.55224609375,0.0,1528.3402099609375,1895.4371337890625,0.0,4238.09814453125,0.904254674911499,1.0,0.0,3.0,1.0,0.0
12153300,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7785868644714355,0.3844270706176758,0.3505896329879761,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.9221218228340148,0.7826375961303711,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.921942174434662,0.6439024209976196,0.4514429569244385,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.749272346496582,0.3415678739547729,0.3287836015224457,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6167024374008179,0.1863714009523391,0.8665444254875183,285.0475158691406,284.95001220703125,299.299560546875,288.37408447265625,297.8239440917969,297.21710205078125,285.0544128417969,1.0,0.6592609286308289,0.3900299370288849,0.3900299370288849,1.0,1.0,-3.3383901119232178,0.9737016558647156,2.3646886348724365,0.221188798546791,0.8996049165725708,0.8996049165725708,0.0,236.55047607421875,235.0,44548.4921875,0.0,3468.27783203125,1.0,280.5986633300781,283.5009460449219,291.3052673339844,294.06451416015625,293.1499938964844,293.1499938964844,280.6499938964844,35970.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983667254447937,1.0,0.0,0.0,3.645901679992676,3.645925521850586,8.869582188708591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.7509765625,0.0,1528.3917236328125,1895.4371337890625,0.0,4160.5185546875,0.9043869972229004,1.0,0.0,3.0,1.0,0.0
12153360,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7792916893959045,0.3847499787807464,0.3508047461509704,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,0.9229127168655396,0.7810389995574951,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9241930246353148,0.6467519998550415,0.4533559381961822,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7500737309455872,0.3421190977096557,0.3292098939418793,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6173144578933716,0.1866750717163086,0.867390513420105,285.0930480957031,284.95001220703125,299.28961181640625,288.3686828613281,297.8258056640625,297.2243957519531,285.0942687988281,1.0,0.6592835187911987,0.3897759616374969,0.3897759616374969,1.0,1.0,-3.3405516147613525,0.9736944437026978,2.3668572902679443,0.2206397205591201,0.9010552763938904,0.9010552763938904,0.0,235.97315979003903,238.0,44438.62109375,0.0,3470.00634765625,1.0,280.641845703125,283.5496826171875,291.3163146972656,294.1087341308594,293.1499938964844,293.1499938964844,280.3500061035156,35883.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789437651634216,1.0,0.0,0.0,3.648884534835816,3.6489086151123047,8.884101703188207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.740234375,0.0,1531.0562744140625,1895.4371337890625,0.0,4119.53515625,0.9049641489982604,1.0,0.0,3.0,1.0,0.0
12153420,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7790471911430359,0.383942037820816,0.3505046665668487,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9990000128746032,0.9223586916923524,0.7810903787612915,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9266163110733032,0.6506531834602356,0.4564440250396728,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7504319548606873,0.3423635065555572,0.3297224044799804,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6176726818084717,0.1868614703416824,0.8689879775047302,284.9317321777344,284.95001220703125,299.269775390625,288.3584289550781,297.81842041015625,297.22320556640625,284.9307556152344,1.0,0.6602245569229126,0.3892679810523987,0.3892679810523987,1.0,1.0,-3.346505641937256,0.9742550253868104,2.372250556945801,0.2199114114046096,0.8994839191436768,0.8994839191436768,0.0,236.2579803466797,241.0,45590.7578125,0.0,3485.464111328125,1.0,280.3578491210937,283.3460693359375,291.39471435546875,294.31884765625,293.1499938964844,293.1499938964844,280.6499938964844,35997.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902101755142212,1.0,0.0,0.0,3.649681806564331,3.649705648422241,8.887984677130589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.9169921875,0.0,1532.7972412109375,1895.4371337890625,0.0,4216.8232421875,0.9051961898803712,1.0,0.0,3.0,1.0,0.0
12153480,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7790471911430359,0.383942037820816,0.3505046665668487,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9990000128746032,0.9223586916923524,0.7810903787612915,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9266163110733032,0.6506531834602356,0.4564440250396728,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7504319548606873,0.3423635065555572,0.3297224044799804,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6176726818084717,0.1868614703416824,0.8689879775047302,284.9317321777344,284.95001220703125,299.269775390625,288.3584289550781,297.81842041015625,297.22320556640625,284.9307556152344,1.0,0.6602245569229126,0.3892679810523987,0.3892679810523987,1.0,1.0,-3.346505641937256,0.9742550253868104,2.372250556945801,0.2199114114046096,0.8994839191436768,0.8994839191436768,0.0,236.2579803466797,241.0,45590.7578125,0.0,3485.464111328125,1.0,280.3578491210937,283.3460693359375,291.39471435546875,294.31884765625,293.1499938964844,293.1499938964844,280.6499938964844,35997.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902101755142212,1.0,0.0,0.0,3.649681806564331,3.649705648422241,8.887984677130589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.9169921875,0.0,1532.7972412109375,1895.4371337890625,0.0,4216.8232421875,0.9051961898803712,1.0,0.0,3.0,1.0,0.0
12153540,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7778909802436829,0.3837804794311523,0.3500690460205078,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.9219890236854552,0.7835323214530945,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9278643131256104,0.6554298996925354,0.4594549238681793,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7499156594276428,0.3428825736045837,0.3300436437129974,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.6172209978103638,0.1871092170476913,0.8697574138641357,285.09893798828125,284.95001220703125,299.25,288.3490905761719,297.8155212402344,297.22808837890625,285.1001892089844,1.0,0.6618809103965759,0.3887600302696228,0.3887600302696228,1.0,1.0,-3.353844165802002,0.9752854704856871,2.37855863571167,0.2192406803369522,0.9028357863426208,0.9028357863426208,0.0,237.5988311767578,244.0,44562.46484375,0.0,3510.25439453125,1.0,280.6421813964844,283.55352783203125,291.31982421875,294.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,35846.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809231758117676,1.0,0.0,0.0,3.654637575149536,3.6546614170074463,8.912138014238735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.76171875,0.0,1537.1854248046875,1895.4371337890625,0.0,4136.74267578125,0.9062231183052064,1.0,0.0,3.0,1.0,0.0
12153600,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7778909802436829,0.3837804794311523,0.3500690460205078,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.9219890236854552,0.7835323214530945,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9278643131256104,0.6554298996925354,0.4594549238681793,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7499156594276428,0.3428825736045837,0.3300436437129974,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.6172209978103638,0.1871092170476913,0.8697574138641357,285.09893798828125,284.95001220703125,299.25,288.3490905761719,297.8155212402344,297.22808837890625,285.1001892089844,1.0,0.6618809103965759,0.3887600302696228,0.3887600302696228,1.0,1.0,-3.353844165802002,0.9752854704856871,2.37855863571167,0.2192406803369522,0.9028357863426208,0.9028357863426208,0.0,237.5988311767578,244.0,44562.46484375,0.0,3510.25439453125,1.0,280.6421813964844,283.55352783203125,291.31982421875,294.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,35846.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809231758117676,1.0,0.0,0.0,3.654637575149536,3.6546614170074463,8.912138014238735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.76171875,0.0,1537.1854248046875,1895.4371337890625,0.0,4136.74267578125,0.9062231183052064,1.0,0.0,3.0,1.0,0.0
12153660,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7763475179672241,0.3828398287296295,0.3496440947055816,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.9202643036842346,0.7871699929237366,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9284144639968872,0.6589716672897339,0.4622905552387237,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7490637302398682,0.3429410755634308,0.3303995728492737,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6164999604225159,0.1870838105678558,0.8706950545310974,284.9402770996094,284.95001220703125,299.2312927246094,288.3406677246094,297.8065490722656,297.2243957519531,284.9391784667969,1.0,0.6639845371246338,0.3881068229675293,0.3881068229675293,1.0,1.0,-3.362677812576294,0.9764040112495422,2.3862736225128174,0.2184441685676574,0.9013925194740297,0.9013925194740297,0.0,239.51942443847656,244.0,45743.16015625,0.0,3541.971435546875,1.0,280.3590087890625,283.35205078125,291.3821105957031,294.319580078125,293.1499938964844,293.1499938964844,280.3500061035156,35968.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992409884929657,1.0,0.0,0.0,3.656432867050171,3.65645694732666,8.920897016650997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.01318359375,0.0,1540.098876953125,1895.4371337890625,0.0,4235.62646484375,0.9066838026046752,1.0,0.0,3.0,1.0,0.0
12153720,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7762408256530762,0.382784903049469,0.3495990037918091,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.9201574921607972,0.7873873114585876,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9283865690231324,0.6591014862060547,0.4623825550079345,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7489945292472839,0.3429300189018249,0.3303951919078827,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6164380311965942,0.1870705038309097,0.8706703186035156,284.9391174316406,284.95001220703125,299.23052978515625,288.3403015136719,297.8060302734375,297.2240905761719,284.9382019042969,1.0,0.664073646068573,0.3880796134471893,0.3880796134471893,1.0,1.0,-3.3629605770111084,0.9764208793640136,2.3865396976470947,0.2183990776538849,0.9013715982437134,0.9013715982437134,0.0,239.6234893798828,232.0,45748.9609375,0.0,3543.23388671875,1.0,280.3577880859375,283.35076904296875,291.3807067871094,294.3170166015625,293.1499938964844,293.1499938964844,280.04998779296875,35970.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926328659057616,1.0,0.0,0.0,3.6564338207244873,3.656457901000977,8.920901564124506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.78466796875,0.0,1540.1190185546875,1895.4371337890625,0.0,4237.52880859375,0.9066869616508484,1.0,0.0,3.0,1.0,0.0
12153780,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.7764005064964294,0.3806990087032318,0.3478638827800751,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.9990000128746032,0.9168896675109864,0.7830047607421875,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9317821860313416,0.6614605784416199,0.4641407132148742,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7498384714126587,0.3420853912830353,0.3297153413295746,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.6168484687805176,0.1862791031599044,0.8675746321678162,284.751953125,284.95001220703125,299.21160888671875,288.3318176269531,297.7881164550781,297.2086486816406,284.7502746582031,1.0,0.6612744927406311,0.3873992264270782,0.3873992264270782,1.0,1.0,-3.3532068729400635,0.9711275100708008,2.3820793628692627,0.2156267911195755,0.8971903324127197,0.8971903324127197,0.0,237.3718719482422,220.0,46760.04296875,0.0,3507.461669921875,1.0,280.0581970214844,283.1231689453125,291.3994140625,294.4119873046875,293.1499938964844,293.1499938964844,280.3500061035156,36181.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650381565093994,3.6504056453704834,8.891393008525483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.126953125,0.0,1534.94970703125,1895.4371337890625,0.0,4300.0,0.9054699540138244,1.0,0.0,3.0,1.0,0.0
12153840,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.7764005064964294,0.3806990087032318,0.3478638827800751,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.9990000128746032,0.9168896675109864,0.7830047607421875,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9317821860313416,0.6614605784416199,0.4641407132148742,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7498384714126587,0.3420853912830353,0.3297153413295746,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.6168484687805176,0.1862791031599044,0.8675746321678162,284.751953125,284.95001220703125,299.21160888671875,288.3318176269531,297.7881164550781,297.2086486816406,284.7502746582031,1.0,0.6612744927406311,0.3873992264270782,0.3873992264270782,1.0,1.0,-3.3532068729400635,0.9711275100708008,2.3820793628692627,0.2156267911195755,0.8971903324127197,0.8971903324127197,0.0,237.3718719482422,220.0,46760.04296875,0.0,3507.461669921875,1.0,280.0581970214844,283.1231689453125,291.3994140625,294.4119873046875,293.1499938964844,293.1499938964844,280.3500061035156,36181.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650381565093994,3.6504056453704834,8.891393008525483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.126953125,0.0,1534.94970703125,1895.4371337890625,0.0,4300.0,0.9054699540138244,1.0,0.0,3.0,1.0,0.0
12153900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7774250507354736,0.3800667524337768,0.3469450771808624,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.916228175163269,0.7779102325439453,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9348093271255492,0.663173258304596,0.4649913907051086,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7510634064674377,0.3418469429016113,0.3292416334152221,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6176237463951111,0.1859473437070846,0.8652397990226746,284.8665466308594,284.95001220703125,299.20233154296875,288.3276672363281,297.78228759765625,297.2053527832031,284.8724670410156,1.0,0.6586807370185852,0.3870590031147003,0.3870590031147003,1.0,1.0,-3.34362268447876,0.9668983221054076,2.3767244815826416,0.2135525941848755,0.8977305889129639,0.8977305889129639,0.0,234.82427978515625,220.0,45677.5390625,0.0,3470.599853515625,1.0,280.30133056640625,283.27783203125,291.31707763671875,294.1799621582031,293.1499938964844,293.1499938964844,280.3500061035156,36135.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997580349445343,1.0,0.0,0.0,3.647573947906494,3.647597789764404,8.877721029421082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.88232421875,0.0,1531.4818115234375,1895.4371337890625,0.0,4279.56591796875,0.9048624634742736,1.0,0.0,3.0,1.0,0.0
12153960,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7796437740325928,0.3798997700214386,0.3465277552604675,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.91662335395813,0.7704944014549255,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9393047094345092,0.66543048620224,0.4663283228874206,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7532694935798645,0.3419403731822967,0.3290848433971405,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6192223429679871,0.185881108045578,0.8638456463813782,284.9019470214844,284.95001220703125,299.1931457519531,288.3236083984375,297.7803955078125,297.2073974609375,284.90240478515625,1.0,0.6555967330932617,0.3868311643600464,0.3868311643600464,1.0,1.0,-3.333945274353028,0.9629449248313904,2.371000528335572,0.2117432355880737,0.8978040814399719,0.8978040814399719,0.0,231.32781982421875,223.0,45441.5859375,0.0,3428.31298828125,1.0,280.34228515625,283.3186340332031,291.29705810546875,294.1746520996094,293.1499938964844,293.1499938964844,280.6499938964844,36085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937082529067992,1.0,0.0,0.0,3.64652419090271,3.646548271179199,8.872612511368061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9013671875,0.0,1529.9466552734375,1895.4371337890625,0.0,4246.6943359375,0.9045670628547668,1.0,0.0,3.0,1.0,0.0
12154020,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7826252579689026,0.3803383111953735,0.3465705513954162,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.919082522392273,0.7620171904563904,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9458834528923036,0.6708269119262695,0.4697602391242981,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7563263773918152,0.3428008258342743,0.329550951719284,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.6216087937355042,0.1864397674798965,0.8646702170372009,285.0768127441406,284.95001220703125,299.1751708984375,288.3156433105469,297.7834167480469,297.2201538085937,285.0779724121094,1.0,0.6534518003463745,0.3863754570484161,0.3863754570484161,1.0,1.0,-3.329455614089966,0.9601305723190308,2.369324922561645,0.2095845341682434,0.9009525179862976,0.9009525179862976,0.0,227.6368865966797,226.0,44257.8359375,0.0,3397.046142578125,1.0,280.6417236328125,283.5372619628906,291.2611389160156,294.0425720214844,293.1499938964844,293.1499938964844,280.3500061035156,35902.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794409275054932,1.0,0.0,0.0,3.649547815322876,3.649571895599365,8.887332114682067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.931640625,0.0,1531.9368896484375,1895.4371337890625,0.0,4123.86181640625,0.905125081539154,1.0,0.0,3.0,1.0,0.0
12154080,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7826252579689026,0.3803383111953735,0.3465705513954162,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.919082522392273,0.7620171904563904,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9458834528923036,0.6708269119262695,0.4697602391242981,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7563263773918152,0.3428008258342743,0.329550951719284,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.6216087937355042,0.1864397674798965,0.8646702170372009,285.0768127441406,284.95001220703125,299.1751708984375,288.3156433105469,297.7834167480469,297.2201538085937,285.0779724121094,1.0,0.6534518003463745,0.3863754570484161,0.3863754570484161,1.0,1.0,-3.329455614089966,0.9601305723190308,2.369324922561645,0.2095845341682434,0.9009525179862976,0.9009525179862976,0.0,227.6368865966797,226.0,44257.8359375,0.0,3397.046142578125,1.0,280.6417236328125,283.5372619628906,291.2611389160156,294.0425720214844,293.1499938964844,293.1499938964844,280.3500061035156,35902.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794409275054932,1.0,0.0,0.0,3.649547815322876,3.649571895599365,8.887332114682067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.931640625,0.0,1531.9368896484375,1895.4371337890625,0.0,4123.86181640625,0.905125081539154,1.0,0.0,3.0,1.0,0.0
12154140,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7834397554397583,0.379577100276947,0.3462574481964111,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.9196593761444092,0.7590153217315674,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.949513852596283,0.6746225357055664,0.4727490842342376,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7576286792755127,0.3430178761482239,0.3299872875213623,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6228865385055542,0.1868148744106292,0.8668615221977234,284.9137268066406,284.95001220703125,299.1576232910156,288.3079528808594,297.7773132324219,297.2197570800781,284.9126892089844,1.0,0.6533063650131226,0.3859197795391083,0.3859197795391083,1.0,1.0,-3.3322227001190186,0.9597540497779846,2.3724687099456787,0.208536148071289,0.8991280794143677,0.8991280794143677,0.0,226.53335571289065,229.0,45379.0625,0.0,3397.123291015625,1.0,280.3578186035156,283.3323974609375,291.3418273925781,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36021.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901962280273438,1.0,0.0,0.0,3.649472713470459,3.649496555328369,8.886966043064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.466796875,0.0,1532.74169921875,1895.4371337890625,0.0,4216.70361328125,0.9051653742790222,1.0,0.0,3.0,1.0,0.0
12154200,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7834397554397583,0.379577100276947,0.3462574481964111,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.9196593761444092,0.7590153217315674,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.949513852596283,0.6746225357055664,0.4727490842342376,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7576286792755127,0.3430178761482239,0.3299872875213623,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6228865385055542,0.1868148744106292,0.8668615221977234,284.9137268066406,284.95001220703125,299.1576232910156,288.3079528808594,297.7773132324219,297.2197570800781,284.9126892089844,1.0,0.6533063650131226,0.3859197795391083,0.3859197795391083,1.0,1.0,-3.3322227001190186,0.9597540497779846,2.3724687099456787,0.208536148071289,0.8991280794143677,0.8991280794143677,0.0,226.53335571289065,229.0,45379.0625,0.0,3397.123291015625,1.0,280.3578186035156,283.3323974609375,291.3418273925781,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36021.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901962280273438,1.0,0.0,0.0,3.649472713470459,3.649496555328369,8.886966043064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.466796875,0.0,1532.74169921875,1895.4371337890625,0.0,4216.70361328125,0.9051653742790222,1.0,0.0,3.0,1.0,0.0
12154260,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7829442620277405,0.3794629871845245,0.3458351492881775,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.920242965221405,0.7594940066337585,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.951452910900116,0.6793347597122192,0.47567880153656,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7576732039451599,0.3435161113739013,0.3302547037601471,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.6230931878089905,0.1872478872537613,0.8683192133903503,285.0806884765625,284.95001220703125,299.14044189453125,288.3005065917969,297.77587890625,297.2253112792969,285.0819396972656,1.0,0.6543116569519043,0.3855173289775848,0.3855173289775848,1.0,1.0,-3.3378801345825195,0.9605048894882202,2.3773751258850098,0.2078681141138076,0.9022338390350342,0.9022338390350342,0.0,226.9663848876953,247.0,44339.20703125,0.0,3412.593505859375,1.0,280.6421813964844,283.5398254394531,291.269287109375,294.0653991699219,293.1499938964844,293.1499938964844,280.3500061035156,35872.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805035591125488,1.0,0.0,0.0,3.653478622436523,3.6535027027130127,8.906487209969782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.45361328125,0.0,1536.083984375,1895.4371337890625,0.0,4133.09912109375,0.9059813022613524,1.0,0.0,3.0,1.0,0.0
12154320,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7829442620277405,0.3794629871845245,0.3458351492881775,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.920242965221405,0.7594940066337585,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.951452910900116,0.6793347597122192,0.47567880153656,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7576732039451599,0.3435161113739013,0.3302547037601471,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.6230931878089905,0.1872478872537613,0.8683192133903503,285.0806884765625,284.95001220703125,299.14044189453125,288.3005065917969,297.77587890625,297.2253112792969,285.0819396972656,1.0,0.6543116569519043,0.3855173289775848,0.3855173289775848,1.0,1.0,-3.3378801345825195,0.9605048894882202,2.3773751258850098,0.2078681141138076,0.9022338390350342,0.9022338390350342,0.0,226.9663848876953,247.0,44339.20703125,0.0,3412.593505859375,1.0,280.6421813964844,283.5398254394531,291.269287109375,294.0653991699219,293.1499938964844,293.1499938964844,280.3500061035156,35872.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805035591125488,1.0,0.0,0.0,3.653478622436523,3.6535027027130127,8.906487209969782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.45361328125,0.0,1536.083984375,1895.4371337890625,0.0,4133.09912109375,0.9059813022613524,1.0,0.0,3.0,1.0,0.0
12154380,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7779983282089233,0.3785715103149414,0.3455888926982879,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.9184930920600892,0.7731909155845642,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9473891854286194,0.6829521656036377,0.478680282831192,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7536653280258179,0.343590646982193,0.3307735323905945,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.620127260684967,0.1873904913663864,0.8708151578903198,284.93017578125,284.95001220703125,299.1236267089844,288.2933044433594,297.76910400390625,297.2226867675781,284.92987060546875,1.0,0.6611332297325134,0.3851148784160614,0.3851148784160614,1.0,1.0,-3.361268758773804,0.9672409296035768,2.3940279483795166,0.2090547382831573,0.9006950855255127,0.9006950855255127,0.0,233.59068298339844,265.0,45653.7890625,0.0,3504.732666015625,1.0,280.3578186035156,283.3453674316406,291.33404541015625,294.2594909667969,293.1499938964844,293.1499938964844,280.04998779296875,35990.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922344088554382,1.0,0.0,0.0,3.6544675827026367,3.654491662979126,8.911308668757556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.63330078125,0.0,1538.0714111328125,1895.4371337890625,0.0,4234.12890625,0.9062625765800476,1.0,0.0,3.0,1.0,0.0
12154440,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7779983282089233,0.3785715103149414,0.3455888926982879,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.9184930920600892,0.7731909155845642,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9473891854286194,0.6829521656036377,0.478680282831192,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7536653280258179,0.343590646982193,0.3307735323905945,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.620127260684967,0.1873904913663864,0.8708151578903198,284.93017578125,284.95001220703125,299.1236267089844,288.2933044433594,297.76910400390625,297.2226867675781,284.92987060546875,1.0,0.6611332297325134,0.3851148784160614,0.3851148784160614,1.0,1.0,-3.361268758773804,0.9672409296035768,2.3940279483795166,0.2090547382831573,0.9006950855255127,0.9006950855255127,0.0,233.59068298339844,265.0,45653.7890625,0.0,3504.732666015625,1.0,280.3578186035156,283.3453674316406,291.33404541015625,294.2594909667969,293.1499938964844,293.1499938964844,280.04998779296875,35990.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922344088554382,1.0,0.0,0.0,3.6544675827026367,3.654491662979126,8.911308668757556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.63330078125,0.0,1538.0714111328125,1895.4371337890625,0.0,4234.12890625,0.9062625765800476,1.0,0.0,3.0,1.0,0.0
12154500,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7738842368125916,0.3777112960815429,0.3451365232467651,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.9990000128746032,0.9160303473472596,0.7843446135520935,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9431657791137696,0.684246838092804,0.4798479676246643,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.7502191066741943,0.3433067202568054,0.3308033645153045,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.6173234581947327,0.1871353238821029,0.8711006045341492,284.80450439453125,284.95001220703125,299.1153259277344,288.289794921875,297.7626647949219,297.2169189453125,284.7986145019531,1.0,0.6657829284667969,0.3849136531352997,0.3849136531352997,1.0,1.0,-3.3759191036224365,0.9715896844863892,2.404329538345337,0.2100629210472107,0.8985036611557007,0.8985036611557007,0.0,238.8809051513672,265.0,46788.47265625,0.0,3569.60546875,1.0,280.1011047363281,283.1795349121094,291.36737060546875,294.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36093.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65252947807312,3.65255355834961,8.901859587240324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.48291015625,0.0,1536.681396484375,1895.4371337890625,0.0,4300.0,0.9058639407157898,1.0,0.0,3.0,1.0,0.0
12154560,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7690012454986572,0.3766629099845886,0.3444442749023437,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9990000128746032,0.9126141667366028,0.7976186275482178,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9378306269645692,0.6853196024894714,0.4807744324207306,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7461026310920715,0.3428487777709961,0.3306428492069244,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.6137141585350037,0.1866429448127746,0.8703989386558533,284.7713317871094,284.95001220703125,299.10711669921875,288.2863464355469,297.7544250488281,297.2090148925781,284.7712097167969,1.0,0.6709673404693604,0.384488046169281,0.384488046169281,1.0,1.0,-3.3911263942718506,0.975500762462616,2.41562557220459,0.2105258107185363,0.8969371318817139,0.8969371318817139,0.0,245.1696929931641,268.0,47043.89453125,0.0,3642.111328125,1.0,280.0582580566406,283.1415405273437,291.3612060546875,294.3789978027344,293.1499938964844,293.1499938964844,280.3500061035156,36173.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485016345977774,3.648525714874268,8.882237239049573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.8203125,0.0,1532.801513671875,1895.4371337890625,0.0,4300.0,0.9050502181053162,1.0,0.0,3.0,1.0,0.0
12154620,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7627748250961304,0.3759761452674866,0.3437142074108124,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.9069849252700806,0.815578043460846,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9317140579223632,0.6893233060836792,0.4833582937717438,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7408790588378906,0.3428087830543518,0.3306226432323456,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6083647608757019,0.1859065443277359,0.8680390119552612,284.95135498046875,284.95001220703125,299.09088134765625,288.2796325683594,297.7479553222656,297.2075500488281,284.9530029296875,1.0,0.6776912808418274,0.3836368322372436,0.3836368322372436,1.0,1.0,-3.412106513977051,0.9800283312797546,2.432078123092652,0.2104530483484268,0.8984220027923584,0.8984220027923584,0.0,253.86036682128903,271.0,46106.19921875,0.0,3743.201904296875,1.0,280.34210205078125,283.3607482910156,291.26837158203125,294.1766662597656,293.1499938964844,293.1499938964844,280.6499938964844,36038.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968672394752502,1.0,0.0,0.0,3.6462924480438232,3.646316528320313,8.871484737937863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.5302734375,0.0,1529.33837890625,1895.4371337890625,0.0,4273.52734375,0.9044885039329528,1.0,0.0,3.0,1.0,0.0
12154680,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7627748250961304,0.3759761452674866,0.3437142074108124,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.9069849252700806,0.815578043460846,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9317140579223632,0.6893233060836792,0.4833582937717438,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7408790588378906,0.3428087830543518,0.3306226432323456,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6083647608757019,0.1859065443277359,0.8680390119552612,284.95135498046875,284.95001220703125,299.09088134765625,288.2796325683594,297.7479553222656,297.2075500488281,284.9530029296875,1.0,0.6776912808418274,0.3836368322372436,0.3836368322372436,1.0,1.0,-3.412106513977051,0.9800283312797546,2.432078123092652,0.2104530483484268,0.8984220027923584,0.8984220027923584,0.0,253.86036682128903,271.0,46106.19921875,0.0,3743.201904296875,1.0,280.34210205078125,283.3607482910156,291.26837158203125,294.1766662597656,293.1499938964844,293.1499938964844,280.6499938964844,36038.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968672394752502,1.0,0.0,0.0,3.6462924480438232,3.646316528320313,8.871484737937863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.5302734375,0.0,1529.33837890625,1895.4371337890625,0.0,4273.52734375,0.9044885039329528,1.0,0.0,3.0,1.0,0.0
12154740,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7594830989837646,0.3763771057128906,0.3440769612789154,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9990000128746032,0.903520941734314,0.8272140026092529,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.929291844367981,0.6946064233779907,0.4869868457317352,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7382113337516785,0.3437093794345855,0.3314809799194336,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6051977872848511,0.1857855021953582,0.8677480220794678,285.1430358886719,284.95001220703125,299.07489013671875,288.27313232421875,297.7501220703125,297.2182006835937,285.14459228515625,1.0,0.6830494999885559,0.3827855885028839,0.3827855885028839,1.0,1.0,-3.431584119796753,0.984028160572052,2.4475557804107666,0.2100168466567993,0.9025861024856568,0.9025861024856568,0.0,259.8429870605469,274.0,45135.4140625,0.0,3825.87451171875,1.0,280.6417541503906,283.5921325683594,291.2348937988281,294.065185546875,293.1499938964844,293.1499938964844,280.3500061035156,35826.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859675765037536,1.0,0.0,0.0,3.652144193649292,3.652168273925781,8.899982049115351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.93798828125,0.0,1534.2554931640625,1895.4371337890625,0.0,4180.37646484375,0.905656397342682,1.0,0.0,3.0,1.0,0.0
