time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154800,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7594830989837646,0.3763771057128906,0.3440769612789154,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9990000128746032,0.903520941734314,0.8272140026092529,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.929291844367981,0.6946064233779907,0.4869868457317352,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7382113337516785,0.3437093794345855,0.3314809799194336,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6051977872848511,0.1857855021953582,0.8677480220794678,285.1430358886719,284.95001220703125,299.07489013671875,288.27313232421875,297.7501220703125,297.2182006835937,285.14459228515625,1.0,0.6830494999885559,0.3827855885028839,0.3827855885028839,1.0,1.0,-3.431584119796753,0.984028160572052,2.4475557804107666,0.2100168466567993,0.9025861024856568,0.9025861024856568,0.0,259.8429870605469,274.0,45135.4140625,0.0,3825.87451171875,1.0,280.6417541503906,283.5921325683594,291.2348937988281,294.065185546875,293.1499938964844,293.1499938964844,280.3500061035156,35826.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859675765037536,1.0,0.0,0.0,3.652144193649292,3.652168273925781,8.899982049115351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.93798828125,0.0,1534.2554931640625,1895.4371337890625,0.0,4180.37646484375,0.905656397342682,1.0,0.0,3.0,1.0,0.0
12154860,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.756399393081665,0.375498503446579,0.3438787162303924,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.8986939787864685,0.837080180644989,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.927199125289917,0.6980941891670227,0.4899524450302124,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7359516620635986,0.3439148366451263,0.3321352899074554,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6025214791297913,0.185365542769432,0.8674958348274231,284.9897766113281,284.95001220703125,299.0591125488281,288.2668762207031,297.7420654296875,297.21490478515625,284.989013671875,1.0,0.6874741911888123,0.3818236887454986,0.3818236887454986,1.0,1.0,-3.447272300720215,0.9864081144332886,2.4608640670776367,0.2089134454727172,0.901846170425415,0.901846170425415,0.0,264.9443359375,277.0,46405.9375,0.0,3894.741943359375,1.0,280.3577880859375,283.39422607421875,291.3123474121094,294.2830810546875,293.1499938964844,293.1499938964844,280.04998779296875,35923.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990527033805848,1.0,0.0,0.0,3.655667543411255,3.655691623687744,8.917162404031842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.07177734375,0.0,1538.9083251953125,1895.4371337890625,0.0,4292.009765625,0.9064857363700868,1.0,0.0,3.0,1.0,0.0
12154920,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.756399393081665,0.375498503446579,0.3438787162303924,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.8986939787864685,0.837080180644989,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.927199125289917,0.6980941891670227,0.4899524450302124,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7359516620635986,0.3439148366451263,0.3321352899074554,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6025214791297913,0.185365542769432,0.8674958348274231,284.9897766113281,284.95001220703125,299.0591125488281,288.2668762207031,297.7420654296875,297.21490478515625,284.989013671875,1.0,0.6874741911888123,0.3818236887454986,0.3818236887454986,1.0,1.0,-3.447272300720215,0.9864081144332886,2.4608640670776367,0.2089134454727172,0.901846170425415,0.901846170425415,0.0,264.9443359375,277.0,46405.9375,0.0,3894.741943359375,1.0,280.3577880859375,283.39422607421875,291.3123474121094,294.2830810546875,293.1499938964844,293.1499938964844,280.04998779296875,35923.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990527033805848,1.0,0.0,0.0,3.655667543411255,3.655691623687744,8.917162404031842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.07177734375,0.0,1538.9083251953125,1895.4371337890625,0.0,4292.009765625,0.9064857363700868,1.0,0.0,3.0,1.0,0.0
12154980,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7521310448646545,0.3734495937824249,0.342440664768219,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9990000128746032,0.8918710947036743,0.8457313776016235,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9236871004104614,0.7001122236251831,0.4916840195655823,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7327216863632202,0.3431521356105804,0.331813782453537,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.5986704230308533,0.1841886937618255,0.863989531993866,284.814453125,284.95001220703125,299.0434875488281,288.2608337402344,297.7250061035156,297.1992492675781,284.81329345703125,1.0,0.6908082962036133,0.3808617889881134,0.3808617889881134,1.0,1.0,-3.453446388244629,0.985581398010254,2.467864990234375,0.2068416774272918,0.8985661864280701,0.8985661864280701,0.0,270.2728881835937,280.0,47595.390625,0.0,3941.578369140625,1.0,280.0581970214844,283.17584228515625,291.3628845214844,294.41424560546875,293.1499938964844,293.1499938964844,280.3500061035156,36108.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65220308303833,3.6522271633148193,8.900269108380598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.12841796875,0.0,1536.4351806640625,1895.4371337890625,0.0,4300.0,0.9058306813240052,1.0,0.0,3.0,1.0,0.0
12155040,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7521310448646545,0.3734495937824249,0.342440664768219,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9990000128746032,0.8918710947036743,0.8457313776016235,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9236871004104614,0.7001122236251831,0.4916840195655823,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7327216863632202,0.3431521356105804,0.331813782453537,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.5986704230308533,0.1841886937618255,0.863989531993866,284.814453125,284.95001220703125,299.0434875488281,288.2608337402344,297.7250061035156,297.1992492675781,284.81329345703125,1.0,0.6908082962036133,0.3808617889881134,0.3808617889881134,1.0,1.0,-3.453446388244629,0.985581398010254,2.467864990234375,0.2068416774272918,0.8985661864280701,0.8985661864280701,0.0,270.2728881835937,280.0,47595.390625,0.0,3941.578369140625,1.0,280.0581970214844,283.17584228515625,291.3628845214844,294.41424560546875,293.1499938964844,293.1499938964844,280.3500061035156,36108.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65220308303833,3.6522271633148193,8.900269108380598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.12841796875,0.0,1536.4351806640625,1895.4371337890625,0.0,4300.0,0.9058306813240052,1.0,0.0,3.0,1.0,0.0
12155100,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7494298815727234,0.3727832436561584,0.341726690530777,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9965514540672302,0.8893002271652222,0.8437343835830688,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.921069085597992,0.7016481757164001,0.4925760924816131,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7305058836936951,0.3429132401943207,0.3315796852111816,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5960308909416199,0.1836077868938446,0.8617004156112671,284.9315795898437,284.95001220703125,299.0357360839844,288.2579040527344,297.7191467285156,297.1953430175781,284.9374084472656,1.0,0.6917764544487,0.3803808391094208,0.3803808391094208,1.0,1.0,-3.4482309818267822,0.9824097752571106,2.4658212661743164,0.2048348486423492,0.8995696902275085,0.8995696902275085,0.0,273.5798034667969,280.0,46544.55859375,0.0,3947.977294921875,1.0,280.3013916015625,283.33172607421875,291.28863525390625,294.19830322265625,293.1499938964844,293.1499938964844,280.3500061035156,36053.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651003360748291,3.651027202606201,8.894422194316576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.19091796875,0.0,1534.684326171875,1895.4371337890625,0.0,4300.0,0.9055740237236024,1.0,0.0,3.0,1.0,0.0
12155160,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7477566003799438,0.3725576400756836,0.3414717614650726,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9945064783096312,0.8877976536750793,0.8420342803001404,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9198322296142578,0.703727662563324,0.4939512610435486,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7291337251663208,0.3429911434650421,0.3316320478916168,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.5942267775535583,0.183281809091568,0.8601969480514526,284.9700622558594,284.95001220703125,299.02801513671875,288.2550048828125,297.7174377441406,297.1968688964844,284.9709167480469,1.0,0.6926500797271729,0.3800411820411682,0.3800411820411682,1.0,1.0,-3.4457781314849854,0.9805606007575988,2.465217351913452,0.2033755630254745,0.900126039981842,0.900126039981842,0.0,275.9288635253906,283.0,46376.21875,0.0,3955.664794921875,1.0,280.34228515625,283.3751525878906,291.2621765136719,294.1960754394531,293.1499938964844,293.1499938964844,280.04998779296875,35997.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65162992477417,3.651654005050659,8.897475822777778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.36962890625,0.0,1534.9642333984375,1895.4371337890625,0.0,4300.0,0.9056499004364014,1.0,0.0,3.0,1.0,0.0
12155220,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7445429563522339,0.3710674047470093,0.3406214118003845,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9906668066978456,0.8837081789970398,0.8387625813484192,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.917539656162262,0.7063608765602112,0.496239423751831,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7266178727149963,0.3425447642803192,0.3315967321395874,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.5910518765449524,0.1824440360069275,0.8576914668083191,284.8026428222656,284.95001220703125,299.0126037597656,288.2493896484375,297.7062683105469,297.18914794921875,284.8013610839844,1.0,0.6940743923187256,0.3793618977069855,0.3793618977069855,1.0,1.0,-3.4405245780944824,0.9767879247665404,2.4637365341186523,0.2007472962141037,0.8967914581298828,0.8967914581298828,0.0,280.1441650390625,286.0,47408.828125,0.0,3967.260498046875,1.0,280.057861328125,283.1679992675781,291.3344116210937,294.3688659667969,293.1499938964844,293.1499938964844,280.3500061035156,36152.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64672327041626,3.646747350692749,8.873581123225449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.02001953125,0.0,1530.664794921875,1895.4371337890625,0.0,4300.0,0.9046372175216676,1.0,0.0,3.0,1.0,0.0
12155280,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7445429563522339,0.3710674047470093,0.3406214118003845,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9906668066978456,0.8837081789970398,0.8387625813484192,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.917539656162262,0.7063608765602112,0.496239423751831,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7266178727149963,0.3425447642803192,0.3315967321395874,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.5910518765449524,0.1824440360069275,0.8576914668083191,284.8026428222656,284.95001220703125,299.0126037597656,288.2493896484375,297.7062683105469,297.18914794921875,284.8013610839844,1.0,0.6940743923187256,0.3793618977069855,0.3793618977069855,1.0,1.0,-3.4405245780944824,0.9767879247665404,2.4637365341186523,0.2007472962141037,0.8967914581298828,0.8967914581298828,0.0,280.1441650390625,286.0,47408.828125,0.0,3967.260498046875,1.0,280.057861328125,283.1679992675781,291.3344116210937,294.3688659667969,293.1499938964844,293.1499938964844,280.3500061035156,36152.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64672327041626,3.646747350692749,8.873581123225449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.02001953125,0.0,1530.664794921875,1895.4371337890625,0.0,4300.0,0.9046372175216676,1.0,0.0,3.0,1.0,0.0
12155340,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7419528365135193,0.3704116344451904,0.3398134708404541,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9874331951141356,0.8811014294624329,0.8359007835388184,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.916132926940918,0.7101021409034729,0.4985783696174621,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7246075868606567,0.3425685167312622,0.3315159678459167,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5884391069412231,0.1819581091403961,0.8553258776664734,284.9613952636719,284.95001220703125,298.9972839355469,288.24395751953125,297.7019348144531,297.1907043457031,284.9624328613281,1.0,0.6952067613601685,0.3786825835704803,0.3786825835704803,1.0,1.0,-3.435969114303589,0.9732616543769836,2.462707281112671,0.1979616582393646,0.8982506394386292,0.8982506394386292,0.0,283.4870300292969,289.0,46223.94140625,0.0,3975.4716796875,1.0,280.3421325683594,283.37030029296875,291.2421875,294.1635131835937,293.1499938964844,293.1499938964844,280.6499938964844,36027.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994515776634216,1.0,0.0,0.0,3.644987344741821,3.645011425018311,8.86513532805111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.015625,0.0,1527.8031005859375,1895.4371337890625,0.0,4295.3759765625,0.9041869640350342,1.0,0.0,3.0,1.0,0.0
12155400,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7419528365135193,0.3704116344451904,0.3398134708404541,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9874331951141356,0.8811014294624329,0.8359007835388184,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.916132926940918,0.7101021409034729,0.4985783696174621,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7246075868606567,0.3425685167312622,0.3315159678459167,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5884391069412231,0.1819581091403961,0.8553258776664734,284.9613952636719,284.95001220703125,298.9972839355469,288.24395751953125,297.7019348144531,297.1907043457031,284.9624328613281,1.0,0.6952067613601685,0.3786825835704803,0.3786825835704803,1.0,1.0,-3.435969114303589,0.9732616543769836,2.462707281112671,0.1979616582393646,0.8982506394386292,0.8982506394386292,0.0,283.4870300292969,289.0,46223.94140625,0.0,3975.4716796875,1.0,280.3421325683594,283.37030029296875,291.2421875,294.1635131835937,293.1499938964844,293.1499938964844,280.6499938964844,36027.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994515776634216,1.0,0.0,0.0,3.644987344741821,3.645011425018311,8.86513532805111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.015625,0.0,1527.8031005859375,1895.4371337890625,0.0,4295.3759765625,0.9041869640350342,1.0,0.0,3.0,1.0,0.0
12155460,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7410632967948914,0.3708314597606659,0.3400639295578003,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.985796332359314,0.8800557851791382,0.8347211480140686,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9168267846107484,0.7149873375892639,0.5018532872200012,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.724068820476532,0.3434388339519501,0.3322367370128631,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.5876065492630005,0.1822332292795181,0.856117308139801,285.1415100097656,284.95001220703125,298.98199462890625,288.2387084960937,297.7055358886719,297.2025756835937,285.1427307128906,1.0,0.6968401074409485,0.3782295882701874,0.3782295882701874,1.0,1.0,-3.4405999183654785,0.9734295010566713,2.467170238494873,0.1968569308519363,0.9023097157478333,0.9023097157478333,0.0,285.57733154296875,292.0,45117.20703125,0.0,3999.41552734375,1.0,280.6417236328125,283.5923156738281,291.1997985839844,294.0327453613281,293.1499938964844,293.1499938964844,280.3500061035156,35824.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988322138786316,1.0,0.0,0.0,3.650933265686035,3.650957345962525,8.894081133803411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.86572265625,0.0,1532.89404296875,1895.4371337890625,0.0,4200.6328125,0.9053828120231628,1.0,0.0,3.0,1.0,0.0
12155520,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7410632967948914,0.3708314597606659,0.3400639295578003,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.985796332359314,0.8800557851791382,0.8347211480140686,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9168267846107484,0.7149873375892639,0.5018532872200012,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.724068820476532,0.3434388339519501,0.3322367370128631,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.5876065492630005,0.1822332292795181,0.856117308139801,285.1415100097656,284.95001220703125,298.98199462890625,288.2387084960937,297.7055358886719,297.2025756835937,285.1427307128906,1.0,0.6968401074409485,0.3782295882701874,0.3782295882701874,1.0,1.0,-3.4405999183654785,0.9734295010566713,2.467170238494873,0.1968569308519363,0.9023097157478333,0.9023097157478333,0.0,285.57733154296875,292.0,45117.20703125,0.0,3999.41552734375,1.0,280.6417236328125,283.5923156738281,291.1997985839844,294.0327453613281,293.1499938964844,293.1499938964844,280.3500061035156,35824.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988322138786316,1.0,0.0,0.0,3.650933265686035,3.650957345962525,8.894081133803411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.86572265625,0.0,1532.89404296875,1895.4371337890625,0.0,4200.6328125,0.9053828120231628,1.0,0.0,3.0,1.0,0.0
12155580,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.739345371723175,0.3699818551540375,0.3398527503013611,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9832308888435364,0.8771318197250366,0.8327512741088867,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9162577986717224,0.7180015444755554,0.5044658184051514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7228996157646179,0.3435729742050171,0.3327756822109222,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5863786339759827,0.18219955265522,0.8573589324951172,284.9798278808594,284.95001220703125,298.9666748046875,288.2336730957031,297.69903564453125,297.2005310058594,284.9786682128906,1.0,0.698612630367279,0.377776563167572,0.377776563167572,1.0,1.0,-3.4432742595672607,0.9729543924331664,2.4703197479248047,0.1958199292421341,0.9013838768005372,0.9013838768005372,0.0,288.5597229003906,295.0,46275.22265625,0.0,4023.689697265625,1.0,280.3577880859375,283.3874206542969,291.27459716796875,294.2396240234375,293.1499938964844,293.1499938964844,280.04998779296875,35931.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654208183288574,3.654232263565064,8.910044471122092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.84912109375,0.0,1537.3389892578125,1895.4371337890625,0.0,4300.0,0.9061628580093384,1.0,0.0,3.0,1.0,0.0
12155640,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.739345371723175,0.3699818551540375,0.3398527503013611,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9832308888435364,0.8771318197250366,0.8327512741088867,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9162577986717224,0.7180015444755554,0.5044658184051514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7228996157646179,0.3435729742050171,0.3327756822109222,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5863786339759827,0.18219955265522,0.8573589324951172,284.9798278808594,284.95001220703125,298.9666748046875,288.2336730957031,297.69903564453125,297.2005310058594,284.9786682128906,1.0,0.698612630367279,0.377776563167572,0.377776563167572,1.0,1.0,-3.4432742595672607,0.9729543924331664,2.4703197479248047,0.1958199292421341,0.9013838768005372,0.9013838768005372,0.0,288.5597229003906,295.0,46275.22265625,0.0,4023.689697265625,1.0,280.3577880859375,283.3874206542969,291.27459716796875,294.2396240234375,293.1499938964844,293.1499938964844,280.04998779296875,35931.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654208183288574,3.654232263565064,8.910044471122092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.84912109375,0.0,1537.3389892578125,1895.4371337890625,0.0,4300.0,0.9061628580093384,1.0,0.0,3.0,1.0,0.0
12155700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7378028035163879,0.3690422177314758,0.339254230260849,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9812393188476562,0.8749760985374451,0.8310723900794983,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.915099024772644,0.7188655734062195,0.5052910447120667,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7217198014259338,0.3432410359382629,0.3326838910579681,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.5851003527641296,0.1818832457065582,0.85682612657547,284.84228515625,284.95001220703125,298.958984375,288.231201171875,297.69171142578125,297.1939392089844,284.8354187011719,1.0,0.6992776393890381,0.3775500655174255,0.3775500655174255,1.0,1.0,-3.440781831741333,0.971451997756958,2.469329833984375,0.1948719620704651,0.8993247747421265,0.8993247747421265,0.0,290.5496520996094,295.0,47265.29296875,0.0,4029.078857421875,1.0,280.1011047363281,283.2115478515625,291.323486328125,294.40155029296875,293.1499938964844,293.1499938964844,280.04998779296875,36039.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653254985809326,3.653279066085816,8.905396384761843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.99658203125,0.0,1537.0855712890625,1895.4371337890625,0.0,4300.0,0.9059867262840272,1.0,0.0,3.0,1.0,0.0
12155760,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.7359015345573425,0.3678946197032928,0.3383679091930389,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9788328409194946,0.8725341558456421,0.828956663608551,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.9134812951087952,0.719468355178833,0.5058164596557617,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7201932668685913,0.3427012860774994,0.3323405683040619,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.5833988785743713,0.1813809424638748,0.8553733825683594,284.7940673828125,284.95001220703125,298.9512939453125,288.2287902832031,297.6827392578125,297.1852722167969,284.79266357421875,1.0,0.6997352838516235,0.3772507607936859,0.3772507607936859,1.0,1.0,-3.4356470108032227,0.9688740372657776,2.46677303314209,0.1934254765510559,0.8977627158164978,0.8977627158164978,0.0,292.76593017578125,298.0,47333.30078125,0.0,4029.107421875,1.0,280.05810546875,283.16070556640625,291.3274841308594,294.3647766113281,293.1499938964844,293.1499938964844,280.3500061035156,36130.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990081787109,3.650014162063599,8.889486480256892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.7373046875,0.0,1534.134033203125,1895.4371337890625,0.0,4300.0,0.9053488969802856,1.0,0.0,3.0,1.0,0.0
12155820,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7333549857139587,0.367033451795578,0.3373130559921264,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9753100872039796,0.8697939515113831,0.825905442237854,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9119701385498048,0.7226616740226746,0.5076882243156433,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7181093692779541,0.3424895703792572,0.3319947421550751,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5808486342430115,0.1808560341596603,0.8528363704681396,284.95098876953125,284.95001220703125,298.93585205078125,288.2240905761719,297.676513671875,297.1840209960937,284.95196533203125,1.0,0.7006168961524963,0.3766521513462066,0.3766521513462066,1.0,1.0,-3.429478645324707,0.9650607705116272,2.4644179344177246,0.1906913518905639,0.8990687727928162,0.8990687727928162,0.0,295.9930419921875,301.0,46131.92578125,0.0,4032.464111328125,1.0,280.3421630859375,283.36151123046875,291.2251281738281,294.14324951171875,293.1499938964844,293.1499938964844,280.6499938964844,36022.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997502565383912,1.0,0.0,0.0,3.648432493209839,3.648456573486328,8.881900726009917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.779296875,0.0,1531.596923828125,1895.4371337890625,0.0,4297.89453125,0.9049524068832396,1.0,0.0,3.0,1.0,0.0
12155880,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7333549857139587,0.367033451795578,0.3373130559921264,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9753100872039796,0.8697939515113831,0.825905442237854,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9119701385498048,0.7226616740226746,0.5076882243156433,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7181093692779541,0.3424895703792572,0.3319947421550751,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5808486342430115,0.1808560341596603,0.8528363704681396,284.95098876953125,284.95001220703125,298.93585205078125,288.2240905761719,297.676513671875,297.1840209960937,284.95196533203125,1.0,0.7006168961524963,0.3766521513462066,0.3766521513462066,1.0,1.0,-3.429478645324707,0.9650607705116272,2.4644179344177246,0.1906913518905639,0.8990687727928162,0.8990687727928162,0.0,295.9930419921875,301.0,46131.92578125,0.0,4032.464111328125,1.0,280.3421630859375,283.36151123046875,291.2251281738281,294.14324951171875,293.1499938964844,293.1499938964844,280.6499938964844,36022.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997502565383912,1.0,0.0,0.0,3.648432493209839,3.648456573486328,8.881900726009917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.779296875,0.0,1531.596923828125,1895.4371337890625,0.0,4297.89453125,0.9049524068832396,1.0,0.0,3.0,1.0,0.0
12155940,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7325419187545776,0.3673541843891144,0.3374610841274261,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9736299514770508,0.8687433004379272,0.8246934413909912,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9126492738723756,0.7273035645484924,0.5107534527778625,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7175853848457336,0.343241423368454,0.3325768411159515,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.5800940990447998,0.1811115592718124,0.8534913063049316,285.1307067871094,284.95001220703125,298.9202880859375,288.2195739746094,297.6796264648437,297.1955261230469,285.1319580078125,1.0,0.7020785212516785,0.3760535418987274,0.3760535418987274,1.0,1.0,-3.433363437652588,0.9645603895187378,2.4688029289245605,0.189079076051712,0.902980625629425,0.902980625629425,0.0,297.9309387207031,304.0,45018.74609375,0.0,4053.669189453125,1.0,280.6417541503906,283.5832824707031,291.17974853515625,294.0069885253906,293.1499938964844,293.1499938964844,280.3500061035156,35830.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883376955986024,1.0,0.0,0.0,3.654176950454712,3.654201030731201,8.909892130759545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.9658203125,0.0,1536.5479736328125,1895.4371337890625,0.0,4200.7666015625,0.906111478805542,1.0,0.0,3.0,1.0,0.0
12156000,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7325419187545776,0.3673541843891144,0.3374610841274261,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9736299514770508,0.8687433004379272,0.8246934413909912,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9126492738723756,0.7273035645484924,0.5107534527778625,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7175853848457336,0.343241423368454,0.3325768411159515,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.5800940990447998,0.1811115592718124,0.8534913063049316,285.1307067871094,284.95001220703125,298.9202880859375,288.2195739746094,297.6796264648437,297.1955261230469,285.1319580078125,1.0,0.7020785212516785,0.3760535418987274,0.3760535418987274,1.0,1.0,-3.433363437652588,0.9645603895187378,2.4688029289245605,0.189079076051712,0.902980625629425,0.902980625629425,0.0,297.9309387207031,304.0,45018.74609375,0.0,4053.669189453125,1.0,280.6417541503906,283.5832824707031,291.17974853515625,294.0069885253906,293.1499938964844,293.1499938964844,280.3500061035156,35830.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883376955986024,1.0,0.0,0.0,3.654176950454712,3.654201030731201,8.909892130759545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.9658203125,0.0,1536.5479736328125,1895.4371337890625,0.0,4200.7666015625,0.906111478805542,1.0,0.0,3.0,1.0,0.0
12156060,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7309569120407104,0.3664515614509582,0.3371766805648803,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9709837436676024,0.8658748269081116,0.8227629065513611,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9121790528297424,0.7301027774810791,0.5132172107696533,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7164810299873352,0.3433095812797546,0.3330403566360473,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.5789926648139954,0.1810809820890426,0.8547030091285706,284.96875,284.95001220703125,298.9045715332031,288.2152099609375,297.6727905273437,297.193115234375,284.9675598144531,1.0,0.703739583492279,0.3756141662597656,0.3756141662597656,1.0,1.0,-3.4356908798217773,0.9639910459518432,2.4716997146606445,0.1880289912223816,0.9019045829772948,0.9019045829772948,0.0,300.7900390625,307.0,46171.0390625,0.0,4076.3349609375,1.0,280.3577880859375,283.3782043457031,291.2550048828125,294.21337890625,293.1499938964844,293.1499938964844,280.04998779296875,35941.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6570677757263184,3.657091856002808,8.923994414544723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.26611328125,0.0,1540.6075439453125,1895.4371337890625,0.0,4300.0,0.906809389591217,1.0,0.0,3.0,1.0,0.0
12156120,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7309569120407104,0.3664515614509582,0.3371766805648803,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9709837436676024,0.8658748269081116,0.8227629065513611,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9121790528297424,0.7301027774810791,0.5132172107696533,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7164810299873352,0.3433095812797546,0.3330403566360473,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.5789926648139954,0.1810809820890426,0.8547030091285706,284.96875,284.95001220703125,298.9045715332031,288.2152099609375,297.6727905273437,297.193115234375,284.9675598144531,1.0,0.703739583492279,0.3756141662597656,0.3756141662597656,1.0,1.0,-3.4356908798217773,0.9639910459518432,2.4716997146606445,0.1880289912223816,0.9019045829772948,0.9019045829772948,0.0,300.7900390625,307.0,46171.0390625,0.0,4076.3349609375,1.0,280.3577880859375,283.3782043457031,291.2550048828125,294.21337890625,293.1499938964844,293.1499938964844,280.04998779296875,35941.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6570677757263184,3.657091856002808,8.923994414544723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.26611328125,0.0,1540.6075439453125,1895.4371337890625,0.0,4300.0,0.906809389591217,1.0,0.0,3.0,1.0,0.0
12156180,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7277369499206543,0.36435267329216,0.3356789946556091,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9663923382759094,0.8613473773002625,0.8190234899520874,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9096183776855468,0.7313368916511536,0.5144060254096985,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7138388752937317,0.3423941731452942,0.3325558304786682,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.5761811137199402,0.1802797019481659,0.8527637720108032,284.78326416015625,284.95001220703125,298.8886413574219,288.2109680175781,297.6568908691406,297.17840576171875,284.7818298339844,1.0,0.7047967910766602,0.3751747906208038,0.3751747906208038,1.0,1.0,-3.4279162883758545,0.9601151943206788,2.467801094055176,0.1858828216791153,0.8981390595436096,0.8981390595436096,0.0,304.9033508300781,310.0,47226.61328125,0.0,4080.685791015625,1.0,280.0581970214844,283.1518249511719,291.3077392578125,294.3383178710937,293.1499938964844,293.1499938964844,280.3500061035156,36143.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65237021446228,3.6523942947387695,8.901083674572874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.669921875,0.0,1536.8802490234375,1895.4371337890625,0.0,4300.0,0.9058898687362672,1.0,0.0,3.0,1.0,0.0
12156240,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7277369499206543,0.36435267329216,0.3356789946556091,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9663923382759094,0.8613473773002625,0.8190234899520874,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9096183776855468,0.7313368916511536,0.5144060254096985,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7138388752937317,0.3423941731452942,0.3325558304786682,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.5761811137199402,0.1802797019481659,0.8527637720108032,284.78326416015625,284.95001220703125,298.8886413574219,288.2109680175781,297.6568908691406,297.17840576171875,284.7818298339844,1.0,0.7047967910766602,0.3751747906208038,0.3751747906208038,1.0,1.0,-3.4279162883758545,0.9601151943206788,2.467801094055176,0.1858828216791153,0.8981390595436096,0.8981390595436096,0.0,304.9033508300781,310.0,47226.61328125,0.0,4080.685791015625,1.0,280.0581970214844,283.1518249511719,291.3077392578125,294.3383178710937,293.1499938964844,293.1499938964844,280.3500061035156,36143.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65237021446228,3.6523942947387695,8.901083674572874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.669921875,0.0,1536.8802490234375,1895.4371337890625,0.0,4300.0,0.9058898687362672,1.0,0.0,3.0,1.0,0.0
12156300,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7261745929718018,0.363680750131607,0.3348959684371948,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9641399383544922,0.8596811890602112,0.8171426057815552,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9084606766700744,0.7325400114059448,0.5150002241134644,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.712494969367981,0.3421076238155365,0.3322061896324157,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5746602416038513,0.1799106746912002,0.8511160016059875,284.900390625,284.95001220703125,298.8805847167969,288.2089233398437,297.6519775390625,297.1752319335937,284.90643310546875,1.0,0.7051513195037842,0.3749550879001617,0.3749550879001617,1.0,1.0,-3.423017978668213,0.9578526020050048,2.465165376663208,0.1845797151327133,0.8989313244819641,0.8989313244819641,0.0,306.7967224121094,310.0,46181.27734375,0.0,4079.340087890625,1.0,280.3013916015625,283.3082275390625,291.232177734375,294.1195983886719,293.1499938964844,293.1499938964844,280.3500061035156,36092.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503961086273193,3.6504201889038086,8.891464062799059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.26220703125,0.0,1534.3004150390625,1895.4371337890625,0.0,4300.0,0.9054649472236632,1.0,0.0,3.0,1.0,0.0
12156360,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7253226637840271,0.3634655773639679,0.3346010446548462,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9627332091331482,0.858666181564331,0.8160282373428345,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9082235097885132,0.7343361377716064,0.5161329507827759,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.711778998374939,0.342154711484909,0.332177996635437,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5737663507461548,0.1797778308391571,0.8503167033195496,284.940673828125,284.95001220703125,298.8724975585937,288.2069091796875,297.6508178710937,297.17724609375,284.941650390625,1.0,0.7056409120559692,0.3747424185276031,0.3747424185276031,1.0,1.0,-3.421682834625244,0.9567824006080629,2.464900493621826,0.1836625635623932,0.8993095755577087,0.8993095755577087,0.0,308.0744934082031,313.0,46024.73828125,0.0,4083.43212890625,1.0,280.3423156738281,283.3531494140625,291.2059631347656,294.1170959472656,293.1499938964844,293.1499938964844,280.6499938964844,36037.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994816780090332,1.0,0.0,0.0,3.650279521942138,3.650303602218628,8.890896765478828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.1806640625,0.0,1533.7572021484375,1895.4371337890625,0.0,4295.62939453125,0.9053752422332764,1.0,0.0,3.0,1.0,0.0
12156420,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7245606184005737,0.3637590408325195,0.3347246050834656,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.961012363433838,0.8576677441596985,0.81486576795578,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9088643789291382,0.7388090491294861,0.5190786123275757,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7112831473350525,0.3428904712200165,0.3327420055866241,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.5730991363525391,0.1800563931465149,0.8510713577270508,285.1206359863281,284.95001220703125,298.8560791015625,288.2029724121094,297.65399169921875,297.1886901855469,285.12188720703125,1.0,0.7070769667625427,0.3743170201778412,0.3743170201778412,1.0,1.0,-3.4255521297454834,0.9567893147468568,2.4687628746032715,0.1825883388519287,0.9030884504318236,0.9030884504318236,0.0,309.9857788085937,316.0,44911.36328125,0.0,4104.45703125,1.0,280.64178466796875,283.5752258300781,291.1621398925781,293.9823303222656,293.1499938964844,293.1499938964844,280.3500061035156,35844.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878803491592408,1.0,0.0,0.0,3.655468225479126,3.6554923057556152,8.916190381569322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.74658203125,0.0,1538.0987548828125,1895.4371337890625,0.0,4196.83740234375,0.9064106941223145,1.0,0.0,3.0,1.0,0.0
12156480,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7245606184005737,0.3637590408325195,0.3347246050834656,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.961012363433838,0.8576677441596985,0.81486576795578,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9088643789291382,0.7388090491294861,0.5190786123275757,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7112831473350525,0.3428904712200165,0.3327420055866241,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.5730991363525391,0.1800563931465149,0.8510713577270508,285.1206359863281,284.95001220703125,298.8560791015625,288.2029724121094,297.65399169921875,297.1886901855469,285.12188720703125,1.0,0.7070769667625427,0.3743170201778412,0.3743170201778412,1.0,1.0,-3.4255521297454834,0.9567893147468568,2.4687628746032715,0.1825883388519287,0.9030884504318236,0.9030884504318236,0.0,309.9857788085937,316.0,44911.36328125,0.0,4104.45703125,1.0,280.64178466796875,283.5752258300781,291.1621398925781,293.9823303222656,293.1499938964844,293.1499938964844,280.3500061035156,35844.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878803491592408,1.0,0.0,0.0,3.655468225479126,3.6554923057556152,8.916190381569322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.74658203125,0.0,1538.0987548828125,1895.4371337890625,0.0,4196.83740234375,0.9064106941223145,1.0,0.0,3.0,1.0,0.0
12156540,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7230453491210938,0.3628363907337188,0.3344199061393738,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.958285391330719,0.854870080947876,0.8129948377609253,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9084161520004272,0.7413994669914246,0.5214065909385681,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7102017402648926,0.3429467380046844,0.3331930935382843,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5721051692962646,0.1800500005483627,0.8523853421211243,284.9588928222656,284.95001220703125,298.83935546875,288.1991577148437,297.647216796875,297.1866760253906,284.9577331542969,1.0,0.7087183594703674,0.3738916516304016,0.3738916516304016,1.0,1.0,-3.4278717041015625,0.9562698602676392,2.471601724624634,0.1816233396530151,0.9018820524215698,0.9018820524215698,0.0,312.830078125,319.0,46061.78125,0.0,4127.00341796875,1.0,280.3577880859375,283.37042236328125,291.2386474609375,294.1899108886719,293.1499938964844,293.1499938964844,280.04998779296875,35956.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999673306941986,1.0,0.0,0.0,3.6578011512756334,3.657825231552124,8.927574413064576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.84619140625,0.0,1541.5386962890625,1895.4371337890625,0.0,4297.24609375,0.9069839119911194,1.0,0.0,3.0,1.0,0.0
12156600,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7230453491210938,0.3628363907337188,0.3344199061393738,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.958285391330719,0.854870080947876,0.8129948377609253,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9084161520004272,0.7413994669914246,0.5214065909385681,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7102017402648926,0.3429467380046844,0.3331930935382843,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5721051692962646,0.1800500005483627,0.8523853421211243,284.9588928222656,284.95001220703125,298.83935546875,288.1991577148437,297.647216796875,297.1866760253906,284.9577331542969,1.0,0.7087183594703674,0.3738916516304016,0.3738916516304016,1.0,1.0,-3.4278717041015625,0.9562698602676392,2.471601724624634,0.1816233396530151,0.9018820524215698,0.9018820524215698,0.0,312.830078125,319.0,46061.78125,0.0,4127.00341796875,1.0,280.3577880859375,283.37042236328125,291.2386474609375,294.1899108886719,293.1499938964844,293.1499938964844,280.04998779296875,35956.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999673306941986,1.0,0.0,0.0,3.6578011512756334,3.657825231552124,8.927574413064576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.84619140625,0.0,1541.5386962890625,1895.4371337890625,0.0,4297.24609375,0.9069839119911194,1.0,0.0,3.0,1.0,0.0
