time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156660,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7199103236198425,0.3607198894023895,0.3329053521156311,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.9535535573959352,0.8504217863082886,0.8093264102935791,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9060072302818298,0.7423965334892273,0.5224345922470093,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7075378894805908,0.3420219719409942,0.3326983153820038,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.5694416165351868,0.1792756468057632,0.8505603075027466,284.7737731933594,284.95001220703125,298.82232666015625,288.1954650878906,297.6313171386719,297.1724853515625,284.7723693847656,1.0,0.7097637057304382,0.3733836710453033,0.3733836710453033,1.0,1.0,-3.420094013214112,0.9522006511688232,2.467893362045288,0.1793235838413238,0.8979924917221069,0.8979924917221069,0.0,316.9276123046875,322.0,47116.45703125,0.0,4131.111328125,1.0,280.0581970214844,283.1444396972656,291.29010009765625,294.3138732910156,293.1499938964844,293.1499938964844,280.3500061035156,36158.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652548313140869,3.6525723934173584,8.901952242013067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.88037109375,0.0,1537.1904296875,1895.4371337890625,0.0,4300.0,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12156720,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7199103236198425,0.3607198894023895,0.3329053521156311,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.9535535573959352,0.8504217863082886,0.8093264102935791,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9060072302818298,0.7423965334892273,0.5224345922470093,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7075378894805908,0.3420219719409942,0.3326983153820038,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.5694416165351868,0.1792756468057632,0.8505603075027466,284.7737731933594,284.95001220703125,298.82232666015625,288.1954650878906,297.6313171386719,297.1724853515625,284.7723693847656,1.0,0.7097637057304382,0.3733836710453033,0.3733836710453033,1.0,1.0,-3.420094013214112,0.9522006511688232,2.467893362045288,0.1793235838413238,0.8979924917221069,0.8979924917221069,0.0,316.9276123046875,322.0,47116.45703125,0.0,4131.111328125,1.0,280.0581970214844,283.1444396972656,291.29010009765625,294.3138732910156,293.1499938964844,293.1499938964844,280.3500061035156,36158.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652548313140869,3.6525723934173584,8.901952242013067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.88037109375,0.0,1537.1904296875,1895.4371337890625,0.0,4300.0,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12156780,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7175272107124329,0.3598082363605499,0.3318073153495788,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9498100876808168,0.8477991819381714,0.8063913583755493,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9046886563301086,0.7451923489570618,0.5240134000778198,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7054823637008667,0.3417791128158569,0.3323155343532562,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.5671483278274536,0.1787998080253601,0.848231315612793,284.9315795898437,284.95001220703125,298.8049011230469,288.19189453125,297.6248474121094,297.1713562011719,284.9325561523437,1.0,0.7106007933616638,0.3728756904602051,0.3728756904602051,1.0,1.0,-3.4138669967651367,0.9486482739448548,2.4652187824249268,0.176929160952568,0.8990458250045776,0.8990458250045776,0.0,320.0892944335937,325.0,45915.984375,0.0,4133.7060546875,1.0,280.3421630859375,283.3460998535156,291.1889343261719,294.0927734375,293.1499938964844,293.1499938964844,280.6499938964844,36051.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991607069969176,1.0,0.0,0.0,3.649921417236328,3.6499454975128174,8.889151672519802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.74462890625,0.0,1533.4669189453125,1895.4371337890625,0.0,4292.92138671875,0.9053053259849548,1.0,0.0,3.0,1.0,0.0
12156840,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7175272107124329,0.3598082363605499,0.3318073153495788,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9498100876808168,0.8477991819381714,0.8063913583755493,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9046886563301086,0.7451923489570618,0.5240134000778198,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7054823637008667,0.3417791128158569,0.3323155343532562,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.5671483278274536,0.1787998080253601,0.848231315612793,284.9315795898437,284.95001220703125,298.8049011230469,288.19189453125,297.6248474121094,297.1713562011719,284.9325561523437,1.0,0.7106007933616638,0.3728756904602051,0.3728756904602051,1.0,1.0,-3.4138669967651367,0.9486482739448548,2.4652187824249268,0.176929160952568,0.8990458250045776,0.8990458250045776,0.0,320.0892944335937,325.0,45915.984375,0.0,4133.7060546875,1.0,280.3421630859375,283.3460998535156,291.1889343261719,294.0927734375,293.1499938964844,293.1499938964844,280.6499938964844,36051.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991607069969176,1.0,0.0,0.0,3.649921417236328,3.6499454975128174,8.889151672519802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.74462890625,0.0,1533.4669189453125,1895.4371337890625,0.0,4292.92138671875,0.9053053259849548,1.0,0.0,3.0,1.0,0.0
12156900,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7169679403305054,0.3598366379737854,0.3317143023014068,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9487176537513732,0.8471785187721252,0.8056154847145081,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9047703146934508,0.7472167015075684,0.5252755880355835,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7050672173500061,0.3420461118221283,0.3324743509292602,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.5666415095329285,0.1788576692342758,0.8482047319412231,285.0664978027344,284.95001220703125,298.7960205078125,288.1901550292969,297.6253356933594,297.17584228515625,285.0732116699219,1.0,0.7112172245979309,0.3726216852664947,0.3726216852664947,1.0,1.0,-3.4144933223724365,0.9480963349342346,2.4663970470428467,0.1761470437049865,0.9011365175247192,0.9011365175247192,0.0,321.1639099121094,325.0,44900.5625,0.0,4141.57958984375,1.0,280.5987854003906,283.5199890136719,291.137939453125,293.9179077148437,293.1499938964844,293.1499938964844,280.6499938964844,35945.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913521409034728,1.0,0.0,0.0,3.651158332824707,3.651182413101196,8.895177643353236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.22021484375,0.0,1534.048583984375,1895.4371337890625,0.0,4226.5927734375,0.9055455327033995,1.0,0.0,3.0,1.0,0.0
12156960,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7167708873748779,0.3600741624832153,0.3319052457809448,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9480637311935424,0.8468469381332397,0.805271327495575,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.905257284641266,0.7494833469390869,0.5268290638923645,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7050142884254456,0.3425164520740509,0.3328791260719299,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.5665504932403564,0.1790999472141266,0.8490860462188721,285.1121826171875,284.95001220703125,298.7870483398437,288.1884460449219,297.6275634765625,297.1826477050781,285.1134033203125,1.0,0.7120271325111389,0.3724596202373504,0.3724596202373504,1.0,1.0,-3.417720079421997,0.9486521482467652,2.469068050384521,0.1759087294340133,0.902715265750885,0.902715265750885,0.0,322.0066833496094,328.0,44801.34765625,0.0,4154.744140625,1.0,280.64190673828125,283.5688781738281,291.1464233398437,293.9593811035156,293.1499938964844,293.1499938964844,280.3500061035156,35858.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873326420783995,1.0,0.0,0.0,3.6546084880828857,3.654632568359375,8.91199704255996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.7490234375,0.0,1537.23974609375,1895.4371337890625,0.0,4192.12890625,0.9062276482582092,1.0,0.0,3.0,1.0,0.0
12157020,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7152639627456665,0.3591333925724029,0.331583023071289,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9453091025352478,0.8441152572631836,0.8034572601318359,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9048147797584534,0.751857340335846,0.5290167331695557,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7039812803268433,0.3425776660442352,0.3333348333835602,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5656519532203674,0.1791155785322189,0.850497305393219,284.9505310058594,284.95001220703125,298.7687683105469,288.1850891113281,297.6208190917969,297.1809387207031,284.9493713378906,1.0,0.7136573791503906,0.3721354603767395,0.3721354603767395,1.0,1.0,-3.420040845870972,0.9484309554100036,2.4716098308563232,0.1753007471561432,0.9013975262641908,0.9013975262641908,0.0,324.8523254394531,331.0,45949.87109375,0.0,4177.287109375,1.0,280.3577880859375,283.3642272949219,291.2242736816406,294.16827392578125,293.1499938964844,293.1499938964844,280.04998779296875,35969.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990821480751038,1.0,0.0,0.0,3.656446695327759,3.656470775604248,8.920964660319441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.52587890625,0.0,1540.1260986328125,1895.4371337890625,0.0,4292.25830078125,0.9066901206970216,1.0,0.0,3.0,1.0,0.0
12157080,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7152639627456665,0.3591333925724029,0.331583023071289,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9453091025352478,0.8441152572631836,0.8034572601318359,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9048147797584534,0.751857340335846,0.5290167331695557,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7039812803268433,0.3425776660442352,0.3333348333835602,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5656519532203674,0.1791155785322189,0.850497305393219,284.9505310058594,284.95001220703125,298.7687683105469,288.1850891113281,297.6208190917969,297.1809387207031,284.9493713378906,1.0,0.7136573791503906,0.3721354603767395,0.3721354603767395,1.0,1.0,-3.420040845870972,0.9484309554100036,2.4716098308563232,0.1753007471561432,0.9013975262641908,0.9013975262641908,0.0,324.8523254394531,331.0,45949.87109375,0.0,4177.287109375,1.0,280.3577880859375,283.3642272949219,291.2242736816406,294.16827392578125,293.1499938964844,293.1499938964844,280.04998779296875,35969.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990821480751038,1.0,0.0,0.0,3.656446695327759,3.656470775604248,8.920964660319441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.52587890625,0.0,1540.1260986328125,1895.4371337890625,0.0,4292.25830078125,0.9066901206970216,1.0,0.0,3.0,1.0,0.0
12157140,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7120880484580994,0.3570001423358917,0.3300528228282928,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9405423998832704,0.8397393226623535,0.7998540997505188,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.9025487899780272,0.7526102662086487,0.5298792123794556,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7014207243919373,0.3416588306427002,0.3328447937965393,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.5631275773048401,0.1783649921417236,0.848774790763855,284.76568603515625,284.95001220703125,298.75,288.1817932128906,297.60504150390625,297.1672058105469,284.7642822265625,1.0,0.7146940231323242,0.3718113005161285,0.3718113005161285,1.0,1.0,-3.412252902984619,0.9449065923690796,2.46734619140625,0.1736123263835907,0.8974023461341858,0.8974023461341858,0.0,328.9447326660156,334.0,47003.05078125,0.0,4181.18994140625,1.0,280.0581970214844,283.1385192871094,291.2740478515625,294.2909851074219,293.1499938964844,293.1499938964844,280.3500061035156,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6506948471069336,3.650718927383423,8.892919822756085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.41650390625,0.0,1535.2264404296875,1895.4371337890625,0.0,4300.0,0.9055348634719848,1.0,0.0,3.0,1.0,0.0
12157200,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7120880484580994,0.3570001423358917,0.3300528228282928,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9405423998832704,0.8397393226623535,0.7998540997505188,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.9025487899780272,0.7526102662086487,0.5298792123794556,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7014207243919373,0.3416588306427002,0.3328447937965393,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.5631275773048401,0.1783649921417236,0.848774790763855,284.76568603515625,284.95001220703125,298.75,288.1817932128906,297.60504150390625,297.1672058105469,284.7642822265625,1.0,0.7146940231323242,0.3718113005161285,0.3718113005161285,1.0,1.0,-3.412252902984619,0.9449065923690796,2.46734619140625,0.1736123263835907,0.8974023461341858,0.8974023461341858,0.0,328.9447326660156,334.0,47003.05078125,0.0,4181.18994140625,1.0,280.0581970214844,283.1385192871094,291.2740478515625,294.2909851074219,293.1499938964844,293.1499938964844,280.3500061035156,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6506948471069336,3.650718927383423,8.892919822756085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.41650390625,0.0,1535.2264404296875,1895.4371337890625,0.0,4300.0,0.9055348634719848,1.0,0.0,3.0,1.0,0.0
12157260,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7094806432723999,0.3558898568153381,0.3288466334342956,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9366356134414672,0.8369928002357483,0.7968801856040955,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9011368155479432,0.7550226449966431,0.5312370657920837,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.6993046998977661,0.3412450850009918,0.3323746919631958,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.5607386231422424,0.1777236312627792,0.8460785150527954,284.9229736328125,284.95001220703125,298.729736328125,288.1781005859375,297.5966491699219,297.164306640625,284.92388916015625,1.0,0.7154706716537476,0.3713873922824859,0.3713873922824859,1.0,1.0,-3.4050395488739014,0.941293478012085,2.4637460708618164,0.1714944839477539,0.8983404636383057,0.8983404636383057,0.0,332.2426147460937,337.0,45790.12890625,0.0,4181.93359375,1.0,280.3421630859375,283.3398742675781,291.17303466796875,294.0692138671875,293.1499938964844,293.1499938964844,280.6499938964844,36064.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987964034080504,1.0,0.0,0.0,3.647580146789551,3.647603988647461,8.877751156433078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.8544921875,0.0,1530.962158203125,1895.4371337890625,0.0,4289.84619140625,0.904790699481964,1.0,0.0,3.0,1.0,0.0
12157320,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7094806432723999,0.3558898568153381,0.3288466334342956,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9366356134414672,0.8369928002357483,0.7968801856040955,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9011368155479432,0.7550226449966431,0.5312370657920837,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.6993046998977661,0.3412450850009918,0.3323746919631958,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.5607386231422424,0.1777236312627792,0.8460785150527954,284.9229736328125,284.95001220703125,298.729736328125,288.1781005859375,297.5966491699219,297.164306640625,284.92388916015625,1.0,0.7154706716537476,0.3713873922824859,0.3713873922824859,1.0,1.0,-3.4050395488739014,0.941293478012085,2.4637460708618164,0.1714944839477539,0.8983404636383057,0.8983404636383057,0.0,332.2426147460937,337.0,45790.12890625,0.0,4181.93359375,1.0,280.3421630859375,283.3398742675781,291.17303466796875,294.0692138671875,293.1499938964844,293.1499938964844,280.6499938964844,36064.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987964034080504,1.0,0.0,0.0,3.647580146789551,3.647603988647461,8.877751156433078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.8544921875,0.0,1530.962158203125,1895.4371337890625,0.0,4289.84619140625,0.904790699481964,1.0,0.0,3.0,1.0,0.0
12157380,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7082223892211914,0.3557227551937103,0.3286226391792297,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9344017505645752,0.8356575965881348,0.7954785227775574,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9011977314949036,0.7587217688560486,0.5336930155754089,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6983850002288818,0.3415535390377044,0.3326095044612884,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.559497058391571,0.1775675415992736,0.8452812433242798,285.1001892089844,284.95001220703125,298.7069396972656,288.1734619140625,297.594970703125,297.1714172363281,285.1012878417969,1.0,0.7166444063186646,0.3709635138511657,0.3709635138511657,1.0,1.0,-3.4053549766540527,0.9401264190673828,2.46522855758667,0.1702373921871185,0.9018311500549316,0.9018311500549316,0.0,334.5327453613281,340.0,44631.56640625,0.0,4196.072265625,1.0,280.6417541503906,283.5600891113281,291.1302795410156,293.9339599609375,293.1499938964844,293.1499938964844,280.3500061035156,35873.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867456555366516,1.0,0.0,0.0,3.65170955657959,3.651733636856079,8.897863494894409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.435546875,0.0,1534.1265869140625,1895.4371337890625,0.0,4187.078125,0.9055891633033752,1.0,0.0,3.0,1.0,0.0
12157440,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7082223892211914,0.3557227551937103,0.3286226391792297,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9344017505645752,0.8356575965881348,0.7954785227775574,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9011977314949036,0.7587217688560486,0.5336930155754089,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6983850002288818,0.3415535390377044,0.3326095044612884,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.559497058391571,0.1775675415992736,0.8452812433242798,285.1001892089844,284.95001220703125,298.7069396972656,288.1734619140625,297.594970703125,297.1714172363281,285.1012878417969,1.0,0.7166444063186646,0.3709635138511657,0.3709635138511657,1.0,1.0,-3.4053549766540527,0.9401264190673828,2.46522855758667,0.1702373921871185,0.9018311500549316,0.9018311500549316,0.0,334.5327453613281,340.0,44631.56640625,0.0,4196.072265625,1.0,280.6417541503906,283.5600891113281,291.1302795410156,293.9339599609375,293.1499938964844,293.1499938964844,280.3500061035156,35873.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867456555366516,1.0,0.0,0.0,3.65170955657959,3.651733636856079,8.897863494894409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.435546875,0.0,1534.1265869140625,1895.4371337890625,0.0,4187.078125,0.9055891633033752,1.0,0.0,3.0,1.0,0.0
12157500,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7075052261352539,0.3552146553993225,0.3284911513328552,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.933165431022644,0.8343631625175476,0.7947420477867126,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9010968208312988,0.75986248254776,0.5348482131958008,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6978858709335327,0.3414721488952636,0.3327670693397522,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5589002370834351,0.1773880571126938,0.8452052474021912,284.97857666015625,284.95001220703125,298.6946105957031,288.1707458496094,297.5907592773437,297.1707458496094,284.9721069335937,1.0,0.7173247337341309,0.3707515597343445,0.3707515597343445,1.0,1.0,-3.405805826187134,0.9396310448646544,2.466174840927124,0.1697746813297271,0.9008545875549316,0.9008545875549316,0.0,335.8525390625,340.0,45616.75,0.0,4204.8984375,1.0,280.3985595703125,283.40020751953125,291.201904296875,294.1539306640625,293.1499938964844,293.1499938964844,280.3500061035156,35930.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937030076980592,1.0,0.0,0.0,3.653222799301148,3.6532466411590576,8.905238928491599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.107421875,0.0,1536.233154296875,1895.4371337890625,0.0,4246.64990234375,0.90591561794281,1.0,0.0,3.0,1.0,0.0
12157560,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7060399055480957,0.3542226254940033,0.327849805355072,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9310461282730104,0.8324002027511597,0.7932302355766296,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9001949429512024,0.7603263258934021,0.5354005098342896,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6967605352401733,0.3410227596759796,0.332568347454071,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5576893091201782,0.1769399344921112,0.844116747379303,284.9332580566406,284.95001220703125,298.681640625,288.1678161621094,297.5826110839844,297.16485595703125,284.931884765625,1.0,0.7178249359130859,0.3705861568450928,0.3705861568450928,1.0,1.0,-3.4023404121398926,0.9379876852035522,2.464352607727051,0.1690595000982284,0.9002521634101868,0.9002521634101868,0.0,337.76873779296875,343.0,45708.6796875,0.0,4207.13671875,1.0,280.357666015625,283.3515625,291.2059936523437,294.13726806640625,293.1499938964844,293.1499938964844,280.04998779296875,35991.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982823133468628,1.0,0.0,0.0,3.652768135070801,3.65279221534729,8.903023172024405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.220703125,0.0,1536.1884765625,1895.4371337890625,0.0,4285.501953125,0.9058812856674194,1.0,0.0,3.0,1.0,0.0
12157620,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.7021030187606812,0.3514391183853149,0.325780838727951,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9257055521011353,0.8273859620094299,0.7890823483467102,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.897415041923523,0.76017826795578,0.5356807708740234,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.6935833096504211,0.3393982946872711,0.3314638137817383,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.5541431307792664,0.1754202395677566,0.8391951322555542,284.74188232421875,284.95001220703125,298.6538391113281,288.1611328125,297.5603942871094,297.1458435058594,284.7401733398437,1.0,0.7182521820068359,0.3702553808689117,0.3702553808689117,1.0,1.0,-3.3879642486572266,0.9322942495346068,2.45566987991333,0.1668433845043182,0.8958982825279236,0.8958982825279236,0.0,342.1871337890625,346.0,46670.7734375,0.0,4195.92529296875,1.0,280.0582275390625,283.1212158203125,291.2477111816406,294.2479858398437,293.1499938964844,293.1499938964844,280.3500061035156,36203.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64587926864624,3.6459033489227295,8.869473617778567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5400390625,0.0,1530.1080322265625,1895.4371337890625,0.0,4300.0,0.9044786095619202,1.0,0.0,3.0,1.0,0.0
12157680,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.7021030187606812,0.3514391183853149,0.325780838727951,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9257055521011353,0.8273859620094299,0.7890823483467102,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.897415041923523,0.76017826795578,0.5356807708740234,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.6935833096504211,0.3393982946872711,0.3314638137817383,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.5541431307792664,0.1754202395677566,0.8391951322555542,284.74188232421875,284.95001220703125,298.6538391113281,288.1611328125,297.5603942871094,297.1458435058594,284.7401733398437,1.0,0.7182521820068359,0.3702553808689117,0.3702553808689117,1.0,1.0,-3.3879642486572266,0.9322942495346068,2.45566987991333,0.1668433845043182,0.8958982825279236,0.8958982825279236,0.0,342.1871337890625,346.0,46670.7734375,0.0,4195.92529296875,1.0,280.0582275390625,283.1212158203125,291.2477111816406,294.2479858398437,293.1499938964844,293.1499938964844,280.3500061035156,36203.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64587926864624,3.6459033489227295,8.869473617778567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5400390625,0.0,1530.1080322265625,1895.4371337890625,0.0,4300.0,0.9044786095619202,1.0,0.0,3.0,1.0,0.0
12157740,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6989147663116455,0.3497631847858429,0.3240448534488678,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9213955998420716,0.8240532279014587,0.785544753074646,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8955547213554382,0.7617977857589722,0.5364681482315063,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6909275054931641,0.3383665680885315,0.3303838074207306,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.550797164440155,0.1740927845239639,0.8332875370979309,284.89276123046875,284.95001220703125,298.62353515625,288.1533508300781,297.5462951660156,297.1387939453125,284.8934936523437,1.0,0.7183421850204468,0.3699246048927307,0.3699246048927307,1.0,1.0,-3.3741531372070312,0.9268000721931458,2.4473531246185303,0.1644586473703384,0.8963881134986877,0.8963881134986877,0.0,345.6199951171875,349.0,45375.84375,0.0,4180.52880859375,1.0,280.3421325683594,283.31805419921875,291.1414794921875,294.0144348144531,293.1499938964844,293.1499938964844,280.6499938964844,36104.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997549057006836,1.0,0.0,0.0,3.641284942626953,3.6413087844848633,8.84713415416627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.40966796875,0.0,1524.277587890625,1895.4371337890625,0.0,4279.30078125,0.9034098386764526,1.0,0.0,3.0,1.0,0.0
12157800,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6989147663116455,0.3497631847858429,0.3240448534488678,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9213955998420716,0.8240532279014587,0.785544753074646,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8955547213554382,0.7617977857589722,0.5364681482315063,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6909275054931641,0.3383665680885315,0.3303838074207306,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.550797164440155,0.1740927845239639,0.8332875370979309,284.89276123046875,284.95001220703125,298.62353515625,288.1533508300781,297.5462951660156,297.1387939453125,284.8934936523437,1.0,0.7183421850204468,0.3699246048927307,0.3699246048927307,1.0,1.0,-3.3741531372070312,0.9268000721931458,2.4473531246185303,0.1644586473703384,0.8963881134986877,0.8963881134986877,0.0,345.6199951171875,349.0,45375.84375,0.0,4180.52880859375,1.0,280.3421325683594,283.31805419921875,291.1414794921875,294.0144348144531,293.1499938964844,293.1499938964844,280.6499938964844,36104.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997549057006836,1.0,0.0,0.0,3.641284942626953,3.6413087844848633,8.84713415416627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.40966796875,0.0,1524.277587890625,1895.4371337890625,0.0,4279.30078125,0.9034098386764526,1.0,0.0,3.0,1.0,0.0
12157860,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6973689198493958,0.3491876125335693,0.3234327733516693,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9190164804458618,0.8222789168357849,0.7837108969688416,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8953666687011719,0.7648738026618958,0.5384761095046997,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6897011399269104,0.3382320404052734,0.3301730453968048,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.54892897605896,0.1734397411346435,0.8301058411598206,285.06561279296875,284.95001220703125,298.5906982421875,288.1444702148437,297.540771484375,297.1439208984375,285.0665588378906,1.0,0.7188970446586609,0.3698096573352813,0.3698096573352813,1.0,1.0,-3.3695383071899414,0.9249259233474731,2.444612503051758,0.163724660873413,0.8993856906890869,0.8993856906890869,0.0,347.7919921875,352.0,44156.22265625,0.0,4181.2978515625,1.0,280.6416931152344,283.535400390625,291.0962829589844,293.87255859375,293.1499938964844,293.1499938964844,280.95001220703125,35919.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844915866851808,1.0,0.0,0.0,3.6437175273895264,3.643741369247437,8.858959290591883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.583984375,0.0,1525.58935546875,1895.4371337890625,0.0,4167.642578125,0.9038323760032654,1.0,0.0,3.0,1.0,0.0
12157920,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6973689198493958,0.3491876125335693,0.3234327733516693,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9190164804458618,0.8222789168357849,0.7837108969688416,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8953666687011719,0.7648738026618958,0.5384761095046997,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6897011399269104,0.3382320404052734,0.3301730453968048,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.54892897605896,0.1734397411346435,0.8301058411598206,285.06561279296875,284.95001220703125,298.5906982421875,288.1444702148437,297.540771484375,297.1439208984375,285.0665588378906,1.0,0.7188970446586609,0.3698096573352813,0.3698096573352813,1.0,1.0,-3.3695383071899414,0.9249259233474731,2.444612503051758,0.163724660873413,0.8993856906890869,0.8993856906890869,0.0,347.7919921875,352.0,44156.22265625,0.0,4181.2978515625,1.0,280.6416931152344,283.535400390625,291.0962829589844,293.87255859375,293.1499938964844,293.1499938964844,280.95001220703125,35919.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844915866851808,1.0,0.0,0.0,3.6437175273895264,3.643741369247437,8.858959290591883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.583984375,0.0,1525.58935546875,1895.4371337890625,0.0,4167.642578125,0.9038323760032654,1.0,0.0,3.0,1.0,0.0
12157980,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.6964139938354492,0.3490902781486511,0.3233291804790497,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.9172852039337158,0.8211979269981384,0.7826419472694397,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8956974744796753,0.7685258388519287,0.5409649610519409,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.6890636682510376,0.3385870456695556,0.3304841518402099,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.5478482246398926,0.1732343584299087,0.8291056752204895,285.2450866699219,284.95001220703125,298.55535888671875,288.1344299316406,297.5383605957031,297.15411376953125,285.24609375,1.0,0.7199701070785522,0.369694709777832,0.369694709777832,1.0,1.0,-3.370288372039795,0.9248186349868774,2.445469617843628,0.1636376231908798,0.904820203781128,0.904820203781128,0.0,349.779296875,355.0,43091.8984375,0.0,4194.6484375,1.0,280.9417419433594,283.75738525390625,291.08270263671875,293.7840270996094,293.1499938964844,293.1499938964844,280.6499938964844,35696.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712222218513488,1.0,0.0,0.0,3.654407739639282,3.654431581497192,8.9110170620188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.97802734375,0.0,1535.80615234375,1895.4371337890625,0.0,4051.966552734375,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12158040,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.6964139938354492,0.3490902781486511,0.3233291804790497,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.9172852039337158,0.8211979269981384,0.7826419472694397,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8956974744796753,0.7685258388519287,0.5409649610519409,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.6890636682510376,0.3385870456695556,0.3304841518402099,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.5478482246398926,0.1732343584299087,0.8291056752204895,285.2450866699219,284.95001220703125,298.55535888671875,288.1344299316406,297.5383605957031,297.15411376953125,285.24609375,1.0,0.7199701070785522,0.369694709777832,0.369694709777832,1.0,1.0,-3.370288372039795,0.9248186349868774,2.445469617843628,0.1636376231908798,0.904820203781128,0.904820203781128,0.0,349.779296875,355.0,43091.8984375,0.0,4194.6484375,1.0,280.9417419433594,283.75738525390625,291.08270263671875,293.7840270996094,293.1499938964844,293.1499938964844,280.6499938964844,35696.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712222218513488,1.0,0.0,0.0,3.654407739639282,3.654431581497192,8.9110170620188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.97802734375,0.0,1535.80615234375,1895.4371337890625,0.0,4051.966552734375,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12158100,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.6957367062568665,0.3485496938228607,0.3231878876686096,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9161729216575624,0.8199336528778076,0.7819626927375793,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8956102728843689,0.7695320248603821,0.5420569181442261,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.688606858253479,0.3384732902050018,0.3306293189525604,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.5472500920295715,0.1730010062456131,0.8288328051567078,285.1171569824219,284.95001220703125,298.5367736816406,288.12896728515625,297.5330810546875,297.15399169921875,285.11041259765625,1.0,0.720601499080658,0.3696372210979461,0.3696372210979461,1.0,1.0,-3.370469331741333,0.924695074558258,2.44577431678772,0.1636981666088104,0.9047034382820128,0.9047034382820128,0.0,351.07147216796875,355.0,44002.65234375,0.0,4202.5361328125,1.0,280.6984558105469,283.5903015136719,291.1606750488281,294.01123046875,293.1499938964844,293.1499938964844,280.6499938964844,35746.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787452220916748,1.0,0.0,0.0,3.65938949584961,3.659413576126098,8.935329560699756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.53076171875,0.0,1541.7408447265625,1895.4371337890625,0.0,4117.80712890625,0.9071701765060424,1.0,0.0,3.0,1.0,0.0
12158160,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6942828297615051,0.3474992513656616,0.3225045800209045,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.914191484451294,0.8179647326469421,0.7804591059684753,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.894702136516571,0.7698159217834473,0.5424968004226685,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.687504231929779,0.3379655182361603,0.3303872048854828,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.546021580696106,0.172482892870903,0.8274692893028259,285.0694885253906,284.95001220703125,298.5175170898437,288.1231994628906,297.5233459472656,297.1482238769531,285.0679016113281,1.0,0.7210445404052734,0.3694815635681152,0.3694815635681152,1.0,1.0,-3.366446018218994,0.9229263067245485,2.443519592285156,0.1630657017230987,0.9049843549728394,0.9049843549728394,0.0,353.0001525878906,358.0,44099.75,0.0,4203.3583984375,1.0,280.6578063964844,283.5391540527344,291.1649475097656,293.99676513671875,293.1499938964844,293.1499938964844,280.3500061035156,35802.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983882486820221,1.0,0.0,0.0,3.662489414215088,3.662513494491577,8.95047492122103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.3076171875,0.0,1545.627685546875,1895.4371337890625,0.0,4162.37939453125,0.9079270362854004,1.0,0.0,3.0,1.0,0.0
12158220,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6903601884841919,0.3445750176906585,0.320321261882782,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9092584848403932,0.8129053711891174,0.776283860206604,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8919164538383484,0.769268810749054,0.5425154566764832,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6843637228012085,0.3361907303333282,0.3291556537151336,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.5424296855926514,0.1707991659641266,0.821864902973175,284.8723449707031,284.95001220703125,298.4771728515625,288.1107177734375,297.4976501464844,297.12908935546875,284.87042236328125,1.0,0.7213389277458191,0.3691702485084533,0.3691702485084533,1.0,1.0,-3.350612163543701,0.9168172478675842,2.4337949752807617,0.1609060764312744,0.9023312330245972,0.9023312330245972,0.0,357.45977783203125,361.0,45064.546875,0.0,4188.63330078125,1.0,280.3581237792969,283.3023376464844,291.1674499511719,294.08111572265625,293.1499938964844,293.1499938964844,280.04998779296875,36005.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985759258270264,1.0,0.0,0.0,3.6629772186279297,3.663001298904419,8.952858934208052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.83935546875,0.0,1547.692626953125,1895.4371337890625,0.0,4287.9833984375,0.9081661701202391,1.0,0.0,3.0,1.0,0.0
12158280,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6903601884841919,0.3445750176906585,0.320321261882782,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9092584848403932,0.8129053711891174,0.776283860206604,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8919164538383484,0.769268810749054,0.5425154566764832,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6843637228012085,0.3361907303333282,0.3291556537151336,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.5424296855926514,0.1707991659641266,0.821864902973175,284.8723449707031,284.95001220703125,298.4771728515625,288.1107177734375,297.4976501464844,297.12908935546875,284.87042236328125,1.0,0.7213389277458191,0.3691702485084533,0.3691702485084533,1.0,1.0,-3.350612163543701,0.9168172478675842,2.4337949752807617,0.1609060764312744,0.9023312330245972,0.9023312330245972,0.0,357.45977783203125,361.0,45064.546875,0.0,4188.63330078125,1.0,280.3581237792969,283.3023376464844,291.1674499511719,294.08111572265625,293.1499938964844,293.1499938964844,280.04998779296875,36005.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985759258270264,1.0,0.0,0.0,3.6629772186279297,3.663001298904419,8.952858934208052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.83935546875,0.0,1547.692626953125,1895.4371337890625,0.0,4287.9833984375,0.9081661701202391,1.0,0.0,3.0,1.0,0.0
12158340,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706237792969,0.6858071684837341,0.3410199284553528,0.3174740970134735,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.9039705991744996,0.8069900274276733,0.771166205406189,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.888591468334198,0.7678555846214294,0.5418373942375183,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.680587649345398,0.3337478935718536,0.3272155225276947,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.5379020571708679,0.1684814989566803,0.8131592869758606,284.6702575683594,284.95001220703125,298.434326171875,288.096923828125,297.4678039550781,297.10528564453125,284.6682434082031,1.0,0.720858097076416,0.3688589334487915,0.3688589334487915,1.0,1.0,-3.327423095703125,0.9083136916160583,2.419109344482422,0.1579475700855255,0.8969438672065735,0.8969438672065735,0.0,361.9949340820313,364.0,45900.3984375,0.0,4155.8251953125,1.0,280.05816650390625,283.0642395019531,291.17626953125,294.138427734375,293.1499938964844,293.1499938964844,280.3500061035156,36261.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654007911682129,3.654031991958618,8.909067332751874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.41162109375,0.0,1539.588134765625,1895.4371337890625,0.0,4300.0,0.9063308835029602,1.0,0.0,3.0,1.0,0.0
12158400,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706237792969,0.6858071684837341,0.3410199284553528,0.3174740970134735,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.9039705991744996,0.8069900274276733,0.771166205406189,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.888591468334198,0.7678555846214294,0.5418373942375183,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.680587649345398,0.3337478935718536,0.3272155225276947,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.5379020571708679,0.1684814989566803,0.8131592869758606,284.6702575683594,284.95001220703125,298.434326171875,288.096923828125,297.4678039550781,297.10528564453125,284.6682434082031,1.0,0.720858097076416,0.3688589334487915,0.3688589334487915,1.0,1.0,-3.327423095703125,0.9083136916160583,2.419109344482422,0.1579475700855255,0.8969438672065735,0.8969438672065735,0.0,361.9949340820313,364.0,45900.3984375,0.0,4155.8251953125,1.0,280.05816650390625,283.0642395019531,291.17626953125,294.138427734375,293.1499938964844,293.1499938964844,280.3500061035156,36261.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654007911682129,3.654031991958618,8.909067332751874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.41162109375,0.0,1539.588134765625,1895.4371337890625,0.0,4300.0,0.9063308835029602,1.0,0.0,3.0,1.0,0.0
12158460,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.6823515892028809,0.3387893736362457,0.3152110576629638,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9001039266586304,0.8030303120613098,0.7670034170150757,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8865051865577698,0.7685234546661377,0.5419289469718933,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6776483654975891,0.3321130275726318,0.3255310654640198,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.5339600443840027,0.1665442734956741,0.8043580651283264,284.8163146972656,284.95001220703125,298.3889465332031,288.0818176269531,297.4484558105469,297.0960998535156,284.8168334960937,1.0,0.7201629877090454,0.3689125180244446,0.3689125180244446,1.0,1.0,-3.307182550430298,0.9018235206604004,2.405359029769897,0.1561056077480316,0.8963801860809326,0.8963801860809326,0.0,365.2234191894531,367.0,44523.24609375,0.0,4123.2958984375,1.0,280.3421936035156,283.2584228515625,291.057861328125,293.8815002441406,293.1499938964844,293.1499938964844,280.6499938964844,36191.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949843883514404,1.0,0.0,0.0,3.6462244987487793,3.646248579025269,8.871153340805904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.61279296875,0.0,1530.40283203125,1895.4371337890625,0.0,4257.55078125,0.9045711755752563,1.0,0.0,3.0,1.0,0.0
