time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158520,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.6823515892028809,0.3387893736362457,0.3152110576629638,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9001039266586304,0.8030303120613098,0.7670034170150757,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8865051865577698,0.7685234546661377,0.5419289469718933,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6776483654975891,0.3321130275726318,0.3255310654640198,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.5339600443840027,0.1665442734956741,0.8043580651283264,284.8163146972656,284.95001220703125,298.3889465332031,288.0818176269531,297.4484558105469,297.0960998535156,284.8168334960937,1.0,0.7201629877090454,0.3689125180244446,0.3689125180244446,1.0,1.0,-3.307182550430298,0.9018235206604004,2.405359029769897,0.1561056077480316,0.8963801860809326,0.8963801860809326,0.0,365.2234191894531,367.0,44523.24609375,0.0,4123.2958984375,1.0,280.3421936035156,283.2584228515625,291.057861328125,293.8815002441406,293.1499938964844,293.1499938964844,280.6499938964844,36191.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949843883514404,1.0,0.0,0.0,3.6462244987487793,3.646248579025269,8.871153340805904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.61279296875,0.0,1530.40283203125,1895.4371337890625,0.0,4257.55078125,0.9045711755752563,1.0,0.0,3.0,1.0,0.0
12158580,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6805654764175415,0.3377408981323242,0.3141630589962005,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8979092836380005,0.8007243871688843,0.7646580934524536,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8860753178596497,0.7707710862159729,0.5433523058891296,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6761593222618103,0.3314697444438934,0.324825257062912,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5315718650817871,0.1653781086206436,0.7987907528877258,284.9859619140625,284.95001220703125,298.341064453125,288.0653381347656,297.4382629394531,297.1001892089844,284.9867553710937,1.0,0.7200392484664917,0.3689661026000976,0.3689661026000976,1.0,1.0,-3.2972612380981445,0.898729681968689,2.398531436920166,0.1554188579320907,0.8982928991317749,0.8982928991317749,0.0,367.1875915527344,370.0,43235.40625,0.0,4109.59033203125,1.0,280.6417236328125,283.4743347167969,291.0087585449219,293.7305603027344,293.1499938964844,293.1499938964844,280.95001220703125,36023.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980211853981018,1.0,0.0,0.0,3.644809246063232,3.6448333263397217,8.864268465913483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.89013671875,0.0,1527.5740966796875,1895.4371337890625,0.0,4130.56494140625,0.9041467905044556,1.0,0.0,3.0,1.0,0.0
12158640,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6805654764175415,0.3377408981323242,0.3141630589962005,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8979092836380005,0.8007243871688843,0.7646580934524536,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8860753178596497,0.7707710862159729,0.5433523058891296,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6761593222618103,0.3314697444438934,0.324825257062912,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5315718650817871,0.1653781086206436,0.7987907528877258,284.9859619140625,284.95001220703125,298.341064453125,288.0653381347656,297.4382629394531,297.1001892089844,284.9867553710937,1.0,0.7200392484664917,0.3689661026000976,0.3689661026000976,1.0,1.0,-3.2972612380981445,0.898729681968689,2.398531436920166,0.1554188579320907,0.8982928991317749,0.8982928991317749,0.0,367.1875915527344,370.0,43235.40625,0.0,4109.59033203125,1.0,280.6417236328125,283.4743347167969,291.0087585449219,293.7305603027344,293.1499938964844,293.1499938964844,280.95001220703125,36023.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980211853981018,1.0,0.0,0.0,3.644809246063232,3.6448333263397217,8.864268465913483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.89013671875,0.0,1527.5740966796875,1895.4371337890625,0.0,4130.56494140625,0.9041467905044556,1.0,0.0,3.0,1.0,0.0
12158700,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.6798694729804993,0.3374106884002685,0.3138245940208435,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8969882130622864,0.7998483180999756,0.7637527585029602,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8860151171684265,0.7721274495124817,0.5442243218421936,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.6756194829940796,0.3313503861427307,0.3246772289276123,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.5306787490844727,0.1649850457906723,0.7969278693199158,285.1175231933594,284.95001220703125,298.316162109375,288.0565795898437,297.4345092773437,297.10430908203125,285.1242980957031,1.0,0.7201933264732361,0.3689928650856018,0.3689928650856018,1.0,1.0,-3.294393301010132,0.8978646397590637,2.396528482437134,0.1553149819374084,0.9006884098052979,0.9006884098052979,0.0,368.13958740234375,370.0,42195.1640625,0.0,4107.79736328125,1.0,280.8985900878906,283.6459655761719,290.97344970703125,293.578857421875,293.1499938964844,293.1499938964844,280.95001220703125,35905.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705566763877868,1.0,0.0,0.0,3.646864414215088,3.646888256072998,8.874267223291099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.58740234375,0.0,1528.9793701171875,1895.4371337890625,0.0,4046.11083984375,0.9045604467391968,1.0,0.0,3.0,1.0,0.0
12158760,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.6793650984764099,0.3371963202953338,0.3136600255966186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8962498307228088,0.7991364002227783,0.7631184458732605,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8861336708068848,0.7736209034919739,0.5452901124954224,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.6752537488937378,0.3313506841659546,0.3246882557868957,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.5300031304359436,0.1647064089775085,0.7956742644309998,285.16082763671875,284.95001220703125,298.2906799316406,288.0474548339844,297.4315490722656,297.1098327636719,285.1617431640625,1.0,0.7205068469047546,0.3690040111541748,0.3690040111541748,1.0,1.0,-3.293217897415161,0.8975098133087158,2.3957080841064453,0.1553440988063812,0.9025709629058838,0.9025709629058838,0.0,369.0278625488281,373.0,42074.6015625,0.0,4109.86328125,1.0,280.9416809082031,283.6932373046875,290.9896545410156,293.6313781738281,293.1499938964844,293.1499938964844,280.6499938964844,35810.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657487273216248,1.0,0.0,0.0,3.6512625217437744,3.651286363601685,8.895684686649474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.6611328125,0.0,1533.1580810546875,1895.4371337890625,0.0,4003.661865234375,0.9054477214813232,1.0,0.0,3.0,1.0,0.0
12158820,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6770924925804138,0.3352247476577759,0.3124796450138092,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8934553265571594,0.7954777479171753,0.7605182528495789,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.884959876537323,0.7741104960441589,0.5462735891342163,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6735268235206604,0.3303008079528808,0.3241772949695587,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5278392434120178,0.163549467921257,0.792145848274231,284.983154296875,284.95001220703125,298.2377624511719,288.0281066894531,297.4129333496094,297.1043395996094,284.9814147949219,1.0,0.7210392951965332,0.3690263032913208,0.3690263032913208,1.0,1.0,-3.285012722015381,0.8948675990104675,2.390145063400269,0.1550106406211853,0.9015786647796632,0.9015786647796632,0.0,372.10552978515625,376.0,43029.9453125,0.0,4106.68408203125,1.0,280.6578063964844,283.47528076171875,291.0678405761719,293.8363037109375,293.1499938964844,293.1499938964844,280.3500061035156,35925.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978027045726776,1.0,0.0,0.0,3.6548240184783936,3.654848098754883,8.913047508940508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.0126953125,0.0,1537.9827880859375,1895.4371337890625,0.0,4111.5498046875,0.9062950611114502,1.0,0.0,3.0,1.0,0.0
12158880,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6770924925804138,0.3352247476577759,0.3124796450138092,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8934553265571594,0.7954777479171753,0.7605182528495789,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.884959876537323,0.7741104960441589,0.5462735891342163,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6735268235206604,0.3303008079528808,0.3241772949695587,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5278392434120178,0.163549467921257,0.792145848274231,284.983154296875,284.95001220703125,298.2377624511719,288.0281066894531,297.4129333496094,297.1043395996094,284.9814147949219,1.0,0.7210392951965332,0.3690263032913208,0.3690263032913208,1.0,1.0,-3.285012722015381,0.8948675990104675,2.390145063400269,0.1550106406211853,0.9015786647796632,0.9015786647796632,0.0,372.10552978515625,376.0,43029.9453125,0.0,4106.68408203125,1.0,280.6578063964844,283.47528076171875,291.0678405761719,293.8363037109375,293.1499938964844,293.1499938964844,280.3500061035156,35925.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978027045726776,1.0,0.0,0.0,3.6548240184783936,3.654848098754883,8.913047508940508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.0126953125,0.0,1537.9827880859375,1895.4371337890625,0.0,4111.5498046875,0.9062950611114502,1.0,0.0,3.0,1.0,0.0
12158940,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.6731647253036499,0.331955075263977,0.3099815845489502,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8890429735183716,0.7900304198265076,0.7559742331504822,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8821139335632324,0.7727336287498474,0.5457288026809692,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.6703563332557678,0.3281306624412536,0.3225679993629455,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.5241313576698303,0.16151824593544,0.7849257588386536,284.7822570800781,284.95001220703125,298.1823425292969,288.0072631835937,297.3841552734375,297.0859680175781,284.7801513671875,1.0,0.7208700180053711,0.3690485656261444,0.3690485656261444,1.0,1.0,-3.2652833461761475,0.8884557485580444,2.3768277168273926,0.1534153670072555,0.8977010846138,0.8977010846138,0.0,376.4107666015625,379.0,43909.0078125,0.0,4081.78173828125,1.0,280.35821533203125,283.2370300292969,291.0635986328125,293.909423828125,293.1499938964844,293.1499938964844,280.6499938964844,36139.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927096366882324,1.0,0.0,0.0,3.650354385375977,3.650378465652466,8.891261131793726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.2880859375,0.0,1534.60546875,1895.4371337890625,0.0,4238.18359375,0.90543395280838,1.0,0.0,3.0,1.0,0.0
12159000,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.6731647253036499,0.331955075263977,0.3099815845489502,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8890429735183716,0.7900304198265076,0.7559742331504822,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8821139335632324,0.7727336287498474,0.5457288026809692,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.6703563332557678,0.3281306624412536,0.3225679993629455,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.5241313576698303,0.16151824593544,0.7849257588386536,284.7822570800781,284.95001220703125,298.1823425292969,288.0072631835937,297.3841552734375,297.0859680175781,284.7801513671875,1.0,0.7208700180053711,0.3690485656261444,0.3690485656261444,1.0,1.0,-3.2652833461761475,0.8884557485580444,2.3768277168273926,0.1534153670072555,0.8977010846138,0.8977010846138,0.0,376.4107666015625,379.0,43909.0078125,0.0,4081.78173828125,1.0,280.35821533203125,283.2370300292969,291.0635986328125,293.909423828125,293.1499938964844,293.1499938964844,280.6499938964844,36139.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927096366882324,1.0,0.0,0.0,3.650354385375977,3.650378465652466,8.891261131793726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.2880859375,0.0,1534.60546875,1895.4371337890625,0.0,4238.18359375,0.90543395280838,1.0,0.0,3.0,1.0,0.0
12159060,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6698627471923828,0.3297338485717773,0.3077791929244995,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8853504061698914,0.7861777544021606,0.751978874206543,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8800064921379089,0.7730575203895569,0.5456392168998718,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6675718426704407,0.3264999389648437,0.3209474384784698,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.5205338597297668,0.1596523821353912,0.776692807674408,284.92730712890625,284.95001220703125,298.1244201660156,287.9848937988281,297.36285400390625,297.0787048339844,284.9277648925781,1.0,0.720379650592804,0.3690764307975769,0.3690764307975769,1.0,1.0,-3.245863437652588,0.8821682333946228,2.3636953830718994,0.1516034305095672,0.8986107110977173,0.8986107110977173,0.0,379.8226318359375,382.0,42568.4453125,0.0,4052.865234375,1.0,280.64215087890625,283.4291381835937,290.9450378417969,293.645751953125,293.1499938964844,293.1499938964844,280.95001220703125,36047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980686366558075,1.0,0.0,0.0,3.647929191589356,3.6479532718658447,8.879450774657016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.3203125,0.0,1531.2191162109375,1895.4371337890625,0.0,4134.6865234375,0.90485417842865,1.0,0.0,3.0,1.0,0.0
12159120,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6698627471923828,0.3297338485717773,0.3077791929244995,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8853504061698914,0.7861777544021606,0.751978874206543,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8800064921379089,0.7730575203895569,0.5456392168998718,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6675718426704407,0.3264999389648437,0.3209474384784698,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.5205338597297668,0.1596523821353912,0.776692807674408,284.92730712890625,284.95001220703125,298.1244201660156,287.9848937988281,297.36285400390625,297.0787048339844,284.9277648925781,1.0,0.720379650592804,0.3690764307975769,0.3690764307975769,1.0,1.0,-3.245863437652588,0.8821682333946228,2.3636953830718994,0.1516034305095672,0.8986107110977173,0.8986107110977173,0.0,379.8226318359375,382.0,42568.4453125,0.0,4052.865234375,1.0,280.64215087890625,283.4291381835937,290.9450378417969,293.645751953125,293.1499938964844,293.1499938964844,280.95001220703125,36047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980686366558075,1.0,0.0,0.0,3.647929191589356,3.6479532718658447,8.879450774657016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.3203125,0.0,1531.2191162109375,1895.4371337890625,0.0,4134.6865234375,0.90485417842865,1.0,0.0,3.0,1.0,0.0
12159180,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6680145263671875,0.3285867273807525,0.3066714704036712,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8831121921539307,0.783837080001831,0.7496365904808044,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.87932950258255,0.7748078107833862,0.5467464327812195,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.665996253490448,0.3257168531417846,0.3201485276222229,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.5181707739830017,0.1584205627441406,0.7710146307945251,285.0951843261719,284.95001220703125,298.0639953613281,287.9609069824219,297.3494567871094,297.0829772949219,285.09576416015625,1.0,0.7203186750411987,0.369104266166687,0.369104266166687,1.0,1.0,-3.23525071144104,0.8787612318992615,2.356489658355713,0.1507354080677032,0.9019649624824524,0.9019649624824524,0.0,382.0588989257813,385.0,41306.21875,0.0,4039.19970703125,1.0,280.9417419433594,283.6427001953125,290.89697265625,293.49908447265625,293.1499938964844,293.1499938964844,280.6499938964844,35870.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644619226455688,1.0,0.0,0.0,3.6522064208984375,3.652230501174927,8.90028502453788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8134765625,0.0,1534.6539306640625,1895.4371337890625,0.0,3992.2587890625,0.9056961536407472,1.0,0.0,3.0,1.0,0.0
12159240,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6680145263671875,0.3285867273807525,0.3066714704036712,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8831121921539307,0.783837080001831,0.7496365904808044,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.87932950258255,0.7748078107833862,0.5467464327812195,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.665996253490448,0.3257168531417846,0.3201485276222229,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.5181707739830017,0.1584205627441406,0.7710146307945251,285.0951843261719,284.95001220703125,298.0639953613281,287.9609069824219,297.3494567871094,297.0829772949219,285.09576416015625,1.0,0.7203186750411987,0.369104266166687,0.369104266166687,1.0,1.0,-3.23525071144104,0.8787612318992615,2.356489658355713,0.1507354080677032,0.9019649624824524,0.9019649624824524,0.0,382.0588989257813,385.0,41306.21875,0.0,4039.19970703125,1.0,280.9417419433594,283.6427001953125,290.89697265625,293.49908447265625,293.1499938964844,293.1499938964844,280.6499938964844,35870.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644619226455688,1.0,0.0,0.0,3.6522064208984375,3.652230501174927,8.90028502453788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8134765625,0.0,1534.6539306640625,1895.4371337890625,0.0,3992.2587890625,0.9056961536407472,1.0,0.0,3.0,1.0,0.0
12159300,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6670758128166199,0.3276455700397491,0.3061379194259643,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8819544911384583,0.7821007370948792,0.7484702467918396,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8789160847663879,0.7749671936035156,0.5472416281700134,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6652300953865051,0.3251263499259949,0.3198209106922149,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.5171043872833252,0.1577550172805786,0.7686948776245117,284.9659729003906,284.95001220703125,298.0328369140625,287.9483337402344,297.33990478515625,297.0816345214844,284.9584655761719,1.0,0.7204061150550842,0.3691182136535644,0.3691182136535644,1.0,1.0,-3.2306253910064697,0.8772741556167603,2.35335111618042,0.1504804641008377,0.900831699371338,0.900831699371338,0.0,383.3120422363281,385.0,42188.984375,0.0,4034.78125,1.0,280.69854736328125,283.476318359375,290.96832275390625,293.7121887207031,293.1499938964844,293.1499938964844,280.6499938964844,35935.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707905650138856,1.0,0.0,0.0,3.653589963912964,3.653614044189453,8.907030064619903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.67138671875,0.0,1536.6798095703125,1895.4371337890625,0.0,4048.1689453125,0.9059979319572448,1.0,0.0,3.0,1.0,0.0
12159360,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6655206680297852,0.3262444734573364,0.3051254451274872,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8801701068878174,0.7797195315361023,0.7465624809265137,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8778301477432251,0.7744176387786865,0.5471066832542419,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6639688611030579,0.3241873383522033,0.3191561996936798,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.5156049728393555,0.1568585038185119,0.765533447265625,284.9139099121094,284.95001220703125,298.0010681152344,287.9353332519531,297.32666015625,297.07537841796875,284.9119873046875,1.0,0.7203462719917297,0.369193434715271,0.369193434715271,1.0,1.0,-3.222358226776123,0.8747565150260925,2.3476016521453857,0.1500184834003448,0.9000304937362671,0.9000304937362671,0.0,385.1182556152344,388.0,42208.7265625,0.0,4024.514892578125,1.0,280.6577453613281,283.4231872558594,290.9678955078125,293.6881103515625,293.1499938964844,293.1499938964844,280.3500061035156,36006.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751269221305848,1.0,0.0,0.0,3.652788639068604,3.6528124809265137,8.903122648007411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.77490234375,0.0,1536.3226318359375,1895.4371337890625,0.0,4086.2216796875,0.905893325805664,1.0,0.0,3.0,1.0,0.0
12159420,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.661593496799469,0.3226951956748962,0.3023611605167389,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8758222460746765,0.773922860622406,0.7416718006134033,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8748413920402527,0.7722178101539612,0.5459851622581482,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.6607114672660828,0.3216350078582763,0.3171672821044922,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.5118033289909363,0.154532253742218,0.7568814754486084,284.7095031738281,284.95001220703125,297.93560791015625,287.9080810546875,297.2948913574219,297.0565490722656,284.707275390625,1.0,0.7197524309158325,0.3693439364433288,0.3693439364433288,1.0,1.0,-3.1990206241607666,0.8675062656402588,2.331514358520508,0.1483286768198013,0.8951590657234192,0.8951590657234192,0.0,389.2767333984375,391.0,43018.58203125,0.0,3990.54541015625,1.0,280.3582458496094,283.1831970214844,290.9603576660156,293.7530517578125,293.1499938964844,293.1499938964844,280.6499938964844,36238.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890205264091492,1.0,0.0,0.0,3.644677400588989,3.64470148086548,8.863627840582922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.00048828125,0.0,1529.034423828125,1895.4371337890625,0.0,4206.626953125,0.9042314291000366,1.0,0.0,3.0,1.0,0.0
12159480,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.661593496799469,0.3226951956748962,0.3023611605167389,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8758222460746765,0.773922860622406,0.7416718006134033,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8748413920402527,0.7722178101539612,0.5459851622581482,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.6607114672660828,0.3216350078582763,0.3171672821044922,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.5118033289909363,0.154532253742218,0.7568814754486084,284.7095031738281,284.95001220703125,297.93560791015625,287.9080810546875,297.2948913574219,297.0565490722656,284.707275390625,1.0,0.7197524309158325,0.3693439364433288,0.3693439364433288,1.0,1.0,-3.1990206241607666,0.8675062656402588,2.331514358520508,0.1483286768198013,0.8951590657234192,0.8951590657234192,0.0,389.2767333984375,391.0,43018.58203125,0.0,3990.54541015625,1.0,280.3582458496094,283.1831970214844,290.9603576660156,293.7530517578125,293.1499938964844,293.1499938964844,280.6499938964844,36238.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890205264091492,1.0,0.0,0.0,3.644677400588989,3.64470148086548,8.863627840582922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.00048828125,0.0,1529.034423828125,1895.4371337890625,0.0,4206.626953125,0.9042314291000366,1.0,0.0,3.0,1.0,0.0
12159540,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6582959890365601,0.3202157020568847,0.2999237775802612,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8721880316734314,0.7697482705116272,0.7373700737953186,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8726094365119934,0.771871030330658,0.5454002618789673,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6578656435012817,0.3196806311607361,0.315228521823883,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.5081716775894165,0.1524163782596588,0.747492253780365,284.8538513183594,284.95001220703125,297.8676452636719,287.879150390625,297.2707824707031,297.0489196777344,284.8542175292969,1.0,0.71890789270401,0.3694944381713867,0.3694944381713867,1.0,1.0,-3.1765828132629395,0.8605529069900513,2.316029787063598,0.1464660167694091,0.8950815796852112,0.8950815796852112,0.0,392.5535278320313,394.0,41643.03515625,0.0,3954.25439453125,1.0,280.6421203613281,283.3757019042969,290.835693359375,293.4814147949219,293.1499938964844,293.1499938964844,280.95001220703125,36153.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762687683105468,1.0,0.0,0.0,3.638284206390381,3.63830828666687,8.832559501570358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.5244140625,0.0,1521.3175048828125,1895.4371337890625,0.0,4096.2060546875,0.9027710556983948,1.0,0.0,3.0,1.0,0.0
12159600,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6582959890365601,0.3202157020568847,0.2999237775802612,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8721880316734314,0.7697482705116272,0.7373700737953186,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8726094365119934,0.771871030330658,0.5454002618789673,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6578656435012817,0.3196806311607361,0.315228521823883,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.5081716775894165,0.1524163782596588,0.747492253780365,284.8538513183594,284.95001220703125,297.8676452636719,287.879150390625,297.2707824707031,297.0489196777344,284.8542175292969,1.0,0.71890789270401,0.3694944381713867,0.3694944381713867,1.0,1.0,-3.1765828132629395,0.8605529069900513,2.316029787063598,0.1464660167694091,0.8950815796852112,0.8950815796852112,0.0,392.5535278320313,394.0,41643.03515625,0.0,3954.25439453125,1.0,280.6421203613281,283.3757019042969,290.835693359375,293.4814147949219,293.1499938964844,293.1499938964844,280.95001220703125,36153.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762687683105468,1.0,0.0,0.0,3.638284206390381,3.63830828666687,8.832559501570358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.5244140625,0.0,1521.3175048828125,1895.4371337890625,0.0,4096.2060546875,0.9027710556983948,1.0,0.0,3.0,1.0,0.0
12159660,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6563840508460999,0.3188233375549316,0.2985954582691192,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.869935154914856,0.7671011090278625,0.7347402572631836,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8717814087867737,0.7730574011802673,0.5461099147796631,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6561834812164307,0.3186074495315552,0.3141518831253052,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.505699872970581,0.1509478539228439,0.7407458424568176,285.0204162597656,284.95001220703125,297.79718017578125,287.84844970703125,297.2547302246094,297.05291748046875,285.02105712890625,1.0,0.7185343503952026,0.3698420822620392,0.3698420822620392,1.0,1.0,-3.163263320922852,0.8571303486824036,2.3061330318450928,0.1461219787597656,0.897430956363678,0.897430956363678,0.0,394.7041931152344,397.0,40336.921875,0.0,3933.959716796875,1.0,280.941650390625,283.5890197753906,290.78106689453125,293.3259582519531,293.1499938964844,293.1499938964844,281.25,35978.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593380689620972,1.0,0.0,0.0,3.6385345458984375,3.638558387756348,8.833773676997225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.33544921875,0.0,1520.288818359375,1895.4371337890625,0.0,3946.682861328125,0.9027127027511596,1.0,0.0,3.0,1.0,0.0
12159720,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6563840508460999,0.3188233375549316,0.2985954582691192,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.869935154914856,0.7671011090278625,0.7347402572631836,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8717814087867737,0.7730574011802673,0.5461099147796631,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6561834812164307,0.3186074495315552,0.3141518831253052,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.505699872970581,0.1509478539228439,0.7407458424568176,285.0204162597656,284.95001220703125,297.79718017578125,287.84844970703125,297.2547302246094,297.05291748046875,285.02105712890625,1.0,0.7185343503952026,0.3698420822620392,0.3698420822620392,1.0,1.0,-3.163263320922852,0.8571303486824036,2.3061330318450928,0.1461219787597656,0.897430956363678,0.897430956363678,0.0,394.7041931152344,397.0,40336.921875,0.0,3933.959716796875,1.0,280.941650390625,283.5890197753906,290.78106689453125,293.3259582519531,293.1499938964844,293.1499938964844,281.25,35978.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593380689620972,1.0,0.0,0.0,3.6385345458984375,3.638558387756348,8.833773676997225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.33544921875,0.0,1520.288818359375,1895.4371337890625,0.0,3946.682861328125,0.9027127027511596,1.0,0.0,3.0,1.0,0.0
12159780,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.6550117135047913,0.3179387748241424,0.297795832157135,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.8681803941726685,0.7651780247688293,0.7328935861587524,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.8714121580123901,0.7748744487762451,0.5473393201828003,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.6550172567367554,0.3180335462093353,0.3136011958122253,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.5039013624191284,0.1499256789684295,0.7361509203910828,285.1996154785156,284.95001220703125,297.72418212890625,287.81597900390625,297.24188232421875,297.06219482421875,285.2001342773437,1.0,0.7186707854270935,0.3701897263526916,0.3701897263526916,1.0,1.0,-3.155368566513061,0.8555046319961548,2.299863815307617,0.1463829427957534,0.9022722244262696,0.9022722244262696,0.0,396.7005920410156,400.0,39276.19140625,0.0,3925.8583984375,1.0,281.2416687011719,283.813720703125,290.7544860839844,293.22564697265625,293.1499938964844,293.1499938964844,280.95001220703125,35757.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440330862998962,1.0,0.0,0.0,3.6469788551330566,3.647002696990967,8.874824288795935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.68359375,0.0,1527.9940185546875,1895.4371337890625,0.0,3809.0517578125,0.904451847076416,1.0,0.0,3.0,1.0,0.0
12159840,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.6550117135047913,0.3179387748241424,0.297795832157135,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.8681803941726685,0.7651780247688293,0.7328935861587524,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.8714121580123901,0.7748744487762451,0.5473393201828003,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.6550172567367554,0.3180335462093353,0.3136011958122253,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.5039013624191284,0.1499256789684295,0.7361509203910828,285.1996154785156,284.95001220703125,297.72418212890625,287.81597900390625,297.24188232421875,297.06219482421875,285.2001342773437,1.0,0.7186707854270935,0.3701897263526916,0.3701897263526916,1.0,1.0,-3.155368566513061,0.8555046319961548,2.299863815307617,0.1463829427957534,0.9022722244262696,0.9022722244262696,0.0,396.7005920410156,400.0,39276.19140625,0.0,3925.8583984375,1.0,281.2416687011719,283.813720703125,290.7544860839844,293.22564697265625,293.1499938964844,293.1499938964844,280.95001220703125,35757.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440330862998962,1.0,0.0,0.0,3.6469788551330566,3.647002696990967,8.874824288795935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.68359375,0.0,1527.9940185546875,1895.4371337890625,0.0,3809.0517578125,0.904451847076416,1.0,0.0,3.0,1.0,0.0
12159900,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6541847586631775,0.3170362710952759,0.2973235249519348,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8671370148658752,0.7635236382484436,0.731843113899231,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8710225820541382,0.7749193906784058,0.547795295715332,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6543434262275696,0.3174668550491333,0.3133216798305511,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.5029992461204529,0.1493064314126968,0.7341210246086121,285.0634155273437,284.95001220703125,297.686767578125,287.799072265625,297.23175048828125,297.0622253417969,285.0551452636719,1.0,0.7188377976417542,0.3703635334968567,0.3703635334968567,1.0,1.0,-3.1513166427612305,0.8546496629714966,2.2966668605804443,0.1465990543365478,0.901725172996521,0.901725172996521,0.0,397.9783020019531,400.0,40039.36328125,0.0,3923.054931640625,1.0,280.9986267089844,283.6388854980469,290.8289794921875,293.4423217773437,293.1499938964844,293.1499938964844,280.95001220703125,35814.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517820477485656,1.0,0.0,0.0,3.65069842338562,3.650722503662109,8.892936875781743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.50537109375,0.0,1532.5556640625,1895.4371337890625,0.0,3879.002197265625,0.9052674770355223,1.0,0.0,3.0,1.0,0.0
12159960,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6527231931686401,0.3156236112117767,0.2963240444660187,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8654473423957825,0.761154294013977,0.7299783825874329,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8699265718460083,0.7741631865501404,0.5475480556488037,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6531543731689453,0.3165059387683868,0.3126590847969055,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.5016505718231201,0.1484241634607315,0.7311056852340698,285.0069274902344,284.95001220703125,297.6487121582031,287.7816772460937,297.21746826171875,297.0568542480469,285.0047607421875,1.0,0.718835175037384,0.3704495728015899,0.3704495728015899,1.0,1.0,-3.143161535263061,0.852206289768219,2.290955066680908,0.146151453256607,0.9014977812767028,0.9014977812767028,0.0,399.8523254394531,403.0,40030.4765625,0.0,3913.685546875,1.0,280.95770263671875,283.5813293457031,290.8243408203125,293.4136047363281,293.1499938964844,293.1499938964844,280.6499938964844,35883.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571727514266968,1.0,0.0,0.0,3.652209997177124,3.652234077453613,8.900303214431915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.8642578125,0.0,1534.7535400390625,1895.4371337890625,0.0,3927.34375,0.9056791067123412,1.0,0.0,3.0,1.0,0.0
12160020,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.6489736437797546,0.3120132088661194,0.293518990278244,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.8612837791442871,0.7553350329399109,0.7250818014144897,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8668925762176514,0.7714788913726807,0.546111524105072,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.6500213146209717,0.3138575255870819,0.3105992972850799,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.4981135427951813,0.1460782289505005,0.7224543690681458,284.7984924316406,284.95001220703125,297.5707092285156,287.7455139160156,297.1834411621094,297.0393981933594,284.79608154296875,1.0,0.718297004699707,0.3706216514110565,0.3706216514110565,1.0,1.0,-3.119307041168213,0.8447916507720947,2.274515390396118,0.1443276405334472,0.8977862596511841,0.8977862596511841,0.0,404.15826416015625,406.0,40832.60546875,0.0,3880.151611328125,1.0,280.6582336425781,283.3368835449219,290.80535888671875,293.4661865234375,293.1499938964844,293.1499938964844,280.95001220703125,36106.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726662635803224,1.0,0.0,0.0,3.648993015289306,3.649017095565796,8.884630915417802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.9345703125,0.0,1532.845947265625,1895.4371337890625,0.0,4064.6552734375,0.9051052927970886,1.0,0.0,3.0,1.0,0.0
12160080,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.6489736437797546,0.3120132088661194,0.293518990278244,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.8612837791442871,0.7553350329399109,0.7250818014144897,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8668925762176514,0.7714788913726807,0.546111524105072,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.6500213146209717,0.3138575255870819,0.3105992972850799,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.4981135427951813,0.1460782289505005,0.7224543690681458,284.7984924316406,284.95001220703125,297.5707092285156,287.7455139160156,297.1834411621094,297.0393981933594,284.79608154296875,1.0,0.718297004699707,0.3706216514110565,0.3706216514110565,1.0,1.0,-3.119307041168213,0.8447916507720947,2.274515390396118,0.1443276405334472,0.8977862596511841,0.8977862596511841,0.0,404.15826416015625,406.0,40832.60546875,0.0,3880.151611328125,1.0,280.6582336425781,283.3368835449219,290.80535888671875,293.4661865234375,293.1499938964844,293.1499938964844,280.95001220703125,36106.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726662635803224,1.0,0.0,0.0,3.648993015289306,3.649017095565796,8.884630915417802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.9345703125,0.0,1532.845947265625,1895.4371337890625,0.0,4064.6552734375,0.9051052927970886,1.0,0.0,3.0,1.0,0.0
12160140,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6457839608192444,0.3094247281551361,0.2909997701644897,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8577737808227539,0.751081109046936,0.7207232117652893,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8645616173744202,0.7706294059753418,0.5451828837394714,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6472325921058655,0.3117579817771911,0.3085408210754394,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.4946155846118927,0.1438840329647064,0.7128130197525024,284.9408569335937,284.95001220703125,297.4902038574219,287.7074584960937,297.1562194824219,297.0320129394531,284.94110107421875,1.0,0.7174457907676697,0.370793730020523,0.370793730020523,1.0,1.0,-3.095844984054565,0.8375070691108704,2.25833797454834,0.1422781944274902,0.8988547921180725,0.8988547921180725,0.0,407.5687255859375,409.0,39473.70703125,0.0,3843.092529296875,1.0,280.9421691894531,283.5268859863281,290.66461181640625,293.1800231933594,293.1499938964844,293.1499938964844,281.25,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959924817085266,1.0,0.0,0.0,3.64756441116333,3.6475884914398193,8.877674986251805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.98974609375,0.0,1530.6131591796875,1895.4371337890625,0.0,3951.91552734375,0.9047529697418212,1.0,0.0,3.0,1.0,0.0
12160200,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6457839608192444,0.3094247281551361,0.2909997701644897,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8577737808227539,0.751081109046936,0.7207232117652893,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8645616173744202,0.7706294059753418,0.5451828837394714,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6472325921058655,0.3117579817771911,0.3085408210754394,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.4946155846118927,0.1438840329647064,0.7128130197525024,284.9408569335937,284.95001220703125,297.4902038574219,287.7074584960937,297.1562194824219,297.0320129394531,284.94110107421875,1.0,0.7174457907676697,0.370793730020523,0.370793730020523,1.0,1.0,-3.095844984054565,0.8375070691108704,2.25833797454834,0.1422781944274902,0.8988547921180725,0.8988547921180725,0.0,407.5687255859375,409.0,39473.70703125,0.0,3843.092529296875,1.0,280.9421691894531,283.5268859863281,290.66461181640625,293.1800231933594,293.1499938964844,293.1499938964844,281.25,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959924817085266,1.0,0.0,0.0,3.64756441116333,3.6475884914398193,8.877674986251805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.98974609375,0.0,1530.6131591796875,1895.4371337890625,0.0,3951.91552734375,0.9047529697418212,1.0,0.0,3.0,1.0,0.0
12160260,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.6438985466957092,0.3079390227794647,0.2895845770835876,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8555755019187927,0.748380184173584,0.7180350422859192,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8635951280593872,0.7713902592658997,0.5455873012542725,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.6455283164978027,0.3105346262454986,0.3073253929615021,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.4921209812164306,0.1423063725233078,0.7056199908256531,285.1135559082031,284.95001220703125,297.4071655273437,287.6674499511719,297.1365966796875,297.0357666015625,285.1139831542969,1.0,0.7170119285583496,0.3712829053401947,0.3712829053401947,1.0,1.0,-3.0812816619873047,0.8340089917182922,2.247272491455078,0.1420388370752334,0.9024934768676758,0.9024934768676758,0.0,409.8218688964844,410.0,38307.046875,0.0,3820.958251953125,1.0,281.24176025390625,283.7468566894531,290.59967041015625,293.0202331542969,293.1499938964844,293.1499938964844,280.95001220703125,35841.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426843523979188,1.0,0.0,0.0,3.652888059616089,3.652911901473999,8.903607522370294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.75732421875,0.0,1535.196533203125,1895.4371337890625,0.0,3796.824462890625,0.9058281183242798,1.0,0.0,3.0,1.0,0.0
12160320,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.6438985466957092,0.3079390227794647,0.2895845770835876,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8555755019187927,0.748380184173584,0.7180350422859192,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8635951280593872,0.7713902592658997,0.5455873012542725,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.6455283164978027,0.3105346262454986,0.3073253929615021,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.4921209812164306,0.1423063725233078,0.7056199908256531,285.1135559082031,284.95001220703125,297.4071655273437,287.6674499511719,297.1365966796875,297.0357666015625,285.1139831542969,1.0,0.7170119285583496,0.3712829053401947,0.3712829053401947,1.0,1.0,-3.0812816619873047,0.8340089917182922,2.247272491455078,0.1420388370752334,0.9024934768676758,0.9024934768676758,0.0,409.8218688964844,410.0,38307.046875,0.0,3820.958251953125,1.0,281.24176025390625,283.7468566894531,290.59967041015625,293.0202331542969,293.1499938964844,293.1499938964844,280.95001220703125,35841.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426843523979188,1.0,0.0,0.0,3.652888059616089,3.652911901473999,8.903607522370294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.75732421875,0.0,1535.196533203125,1895.4371337890625,0.0,3796.824462890625,0.9058281183242798,1.0,0.0,3.0,1.0,0.0
