time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160380,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6417385935783386,0.3052787780761719,0.2877240478992462,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8531421422958374,0.7438982129096985,0.7145975828170776,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8622586131095886,0.7698801755905151,0.5451953411102295,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6437211036682129,0.3085716664791107,0.3058947324752807,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.4896616041660309,0.1404270678758621,0.6985170245170593,284.9170227050781,284.95001220703125,297.3216552734375,287.62548828125,297.1087341308594,297.0292663574219,284.914794921875,1.0,0.7161341309547424,0.3717720806598663,0.3717720806598663,1.0,1.0,-3.064195156097412,0.829673707485199,2.2345213890075684,0.1417582035064697,0.9004886746406555,0.9004886746406555,0.0,411.9034423828125,410.0,39002.3125,0.0,3792.171630859375,1.0,280.9577941894531,283.5127868652344,290.6590270996094,293.1869812011719,293.1499938964844,293.1499938964844,280.6499938964844,35992.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538121819496156,1.0,0.0,0.0,3.6540820598602295,3.654106140136719,8.909428856895829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.216796875,0.0,1537.6578369140625,1895.4371337890625,0.0,3897.239501953125,0.9061710834503174,1.0,0.0,3.0,1.0,0.0
12160440,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6417385935783386,0.3052787780761719,0.2877240478992462,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8531421422958374,0.7438982129096985,0.7145975828170776,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8622586131095886,0.7698801755905151,0.5451953411102295,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6437211036682129,0.3085716664791107,0.3058947324752807,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.4896616041660309,0.1404270678758621,0.6985170245170593,284.9170227050781,284.95001220703125,297.3216552734375,287.62548828125,297.1087341308594,297.0292663574219,284.914794921875,1.0,0.7161341309547424,0.3717720806598663,0.3717720806598663,1.0,1.0,-3.064195156097412,0.829673707485199,2.2345213890075684,0.1417582035064697,0.9004886746406555,0.9004886746406555,0.0,411.9034423828125,410.0,39002.3125,0.0,3792.171630859375,1.0,280.9577941894531,283.5127868652344,290.6590270996094,293.1869812011719,293.1499938964844,293.1499938964844,280.6499938964844,35992.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538121819496156,1.0,0.0,0.0,3.6540820598602295,3.654106140136719,8.909428856895829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.216796875,0.0,1537.6578369140625,1895.4371337890625,0.0,3897.239501953125,0.9061710834503174,1.0,0.0,3.0,1.0,0.0
12160500,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.640268087387085,0.3034682869911194,0.2863142490386963,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8515827059745789,0.7409769892692566,0.7121617794036865,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8611910939216614,0.7683312296867371,0.5443713665008545,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6425057649612427,0.3071948587894439,0.3047929108142853,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.4880866706371307,0.1392170041799545,0.6938179135322571,284.7663879394531,284.95001220703125,297.2779541015625,287.6037292480469,297.0915832519531,297.0220031738281,284.7572937011719,1.0,0.7152778506278992,0.3720166683197021,0.3720166683197021,1.0,1.0,-3.0516128540039062,0.8261574506759644,2.2254555225372314,0.1411449313163757,0.8978027105331421,0.8978027105331421,0.0,412.9706726074219,410.0,39806.75390625,0.0,3768.676513671875,1.0,280.7011108398437,283.3261413574219,290.6790771484375,293.31744384765625,293.1499938964844,293.1499938964844,280.6499938964844,36120.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635531306266784,1.0,0.0,0.0,3.651517391204834,3.6515414714813232,8.896926715351583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.77490234375,0.0,1535.7564697265625,1895.4371337890625,0.0,3984.19482421875,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12160560,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.6385759711265564,0.3014465868473053,0.2846235632896423,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.8498297929763794,0.7377657890319824,0.7093035578727722,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.8598983287811279,0.7664437294006348,0.5431806445121765,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.641097366809845,0.3056134879589081,0.3034389317035675,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.4862545132637024,0.1378422528505325,0.6882744431495667,284.7054443359375,284.95001220703125,297.2336120605469,287.5814819335937,297.0731506347656,297.01318359375,284.70294189453125,1.0,0.7141613364219666,0.3722342252731323,0.3722342252731323,1.0,1.0,-3.0364248752593994,0.8216980695724487,2.21472692489624,0.1401541829109192,0.8955187201499939,0.8955187201499939,0.0,414.0340270996094,398.0,39739.2421875,0.0,3739.31640625,1.0,280.6581115722656,283.26708984375,290.63671875,293.2314758300781,293.1499938964844,293.1499938964844,280.95001220703125,36234.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96840238571167,1.0,0.0,0.0,3.646153926849365,3.646178007125856,8.870810574990173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.29638671875,0.0,1530.6468505859375,1895.4371337890625,0.0,4027.12158203125,0.9045575261116028,1.0,0.0,3.0,1.0,0.0
12160620,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.6375271677970886,0.2986836731433868,0.2816284596920013,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8493940830230713,0.7332354784011841,0.7043542861938477,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8605586886405945,0.764889657497406,0.5415104627609253,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.640418529510498,0.3032623827457428,0.3008069992065429,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.4840815961360931,0.1354808956384658,0.6762792468070984,284.8467712402344,284.95001220703125,297.14306640625,287.5354309082031,297.0436096191406,297.0061950683594,284.846923828125,1.0,0.7084682583808899,0.3726693391799927,0.3726693391799927,1.0,1.0,-3.007275342941284,0.8131663203239441,2.1941092014312744,0.1380790323019027,0.8953267335891724,0.8953267335891724,0.0,409.063720703125,386.0,38327.578125,0.0,3647.541259765625,1.0,280.9421081542969,283.457275390625,290.4880676269531,292.9354248046875,293.1499938964844,293.1499938964844,281.25,36156.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547519683837892,1.0,0.0,0.0,3.639639616012573,3.639663696289064,8.839141401040251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.09765625,0.0,1522.8431396484375,1895.4371337890625,0.0,3905.6689453125,0.9030751585960388,1.0,0.0,3.0,1.0,0.0
12160680,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.6375271677970886,0.2986836731433868,0.2816284596920013,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8493940830230713,0.7332354784011841,0.7043542861938477,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8605586886405945,0.764889657497406,0.5415104627609253,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.640418529510498,0.3032623827457428,0.3008069992065429,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.4840815961360931,0.1354808956384658,0.6762792468070984,284.8467712402344,284.95001220703125,297.14306640625,287.5354309082031,297.0436096191406,297.0061950683594,284.846923828125,1.0,0.7084682583808899,0.3726693391799927,0.3726693391799927,1.0,1.0,-3.007275342941284,0.8131663203239441,2.1941092014312744,0.1380790323019027,0.8953267335891724,0.8953267335891724,0.0,409.063720703125,386.0,38327.578125,0.0,3647.541259765625,1.0,280.9421081542969,283.457275390625,290.4880676269531,292.9354248046875,293.1499938964844,293.1499938964844,281.25,36156.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547519683837892,1.0,0.0,0.0,3.639639616012573,3.639663696289064,8.839141401040251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.09765625,0.0,1522.8431396484375,1895.4371337890625,0.0,3905.6689453125,0.9030751585960388,1.0,0.0,3.0,1.0,0.0
12160740,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6386263370513916,0.2970861196517944,0.2796719968318939,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8514750003814697,0.7302912473678589,0.7009811401367188,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8639050126075745,0.7650465965270996,0.5411517024040222,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.641688346862793,0.3018391132354736,0.2989417910575866,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.4836625158786773,0.1337953954935073,0.6664018630981445,285.0160522460937,284.95001220703125,297.04998779296875,287.4873046875,297.02105712890625,297.0096740722656,285.0164794921875,1.0,0.7016810178756714,0.373104453086853,0.373104453086853,1.0,1.0,-2.986314535140991,0.8073438405990601,2.1789708137512207,0.1368630826473236,0.8976359963417053,0.8976359963417053,0.0,399.6677551269531,374.0,37090.7890625,0.0,3552.74560546875,1.0,281.2416687011719,283.6752319335937,290.41387939453125,292.7619323730469,293.1499938964844,293.1499938964844,281.54998779296875,35982.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363586902618408,1.0,0.0,0.0,3.6396963596344,3.6397202014923096,8.839416523187538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.6298828125,0.0,1521.60498046875,1895.4371337890625,0.0,3739.28369140625,0.9029750227928162,1.0,0.0,3.0,1.0,0.0
12160800,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6386263370513916,0.2970861196517944,0.2796719968318939,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8514750003814697,0.7302912473678589,0.7009811401367188,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8639050126075745,0.7650465965270996,0.5411517024040222,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.641688346862793,0.3018391132354736,0.2989417910575866,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.4836625158786773,0.1337953954935073,0.6664018630981445,285.0160522460937,284.95001220703125,297.04998779296875,287.4873046875,297.02105712890625,297.0096740722656,285.0164794921875,1.0,0.7016810178756714,0.373104453086853,0.373104453086853,1.0,1.0,-2.986314535140991,0.8073438405990601,2.1789708137512207,0.1368630826473236,0.8976359963417053,0.8976359963417053,0.0,399.6677551269531,374.0,37090.7890625,0.0,3552.74560546875,1.0,281.2416687011719,283.6752319335937,290.41387939453125,292.7619323730469,293.1499938964844,293.1499938964844,281.54998779296875,35982.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363586902618408,1.0,0.0,0.0,3.6396963596344,3.6397202014923096,8.839416523187538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.6298828125,0.0,1521.60498046875,1895.4371337890625,0.0,3739.28369140625,0.9029750227928162,1.0,0.0,3.0,1.0,0.0
12160860,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.6407878398895264,0.2960426807403564,0.2782438695430755,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.85478675365448,0.7280936241149902,0.6983733177185059,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8685358166694641,0.7658860683441162,0.5413351655006409,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.6439986228942871,0.3009447157382965,0.2975791990756988,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.4843520522117615,0.1325886249542236,0.6585431098937988,285.19049072265625,284.95001220703125,296.9544677734375,287.4375305175781,297.0018005371094,297.01861572265625,285.19097900390625,1.0,0.6945537328720093,0.373814195394516,0.373814195394516,1.0,1.0,-2.970594644546509,0.8039689660072327,2.166625738143921,0.1369375735521316,0.9023213982582092,0.9023213982582092,0.0,388.5016174316406,362.0,35973.06640625,0.0,3461.513671875,1.0,281.54168701171875,283.8966979980469,290.369873046875,292.64215087890625,293.1499938964844,293.1499938964844,281.25,35766.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919744610786438,1.0,0.0,0.0,3.647794008255005,3.647817850112915,8.878792527866608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.10205078125,0.0,1528.971435546875,1895.4371337890625,0.0,3586.801513671875,0.9046398997306824,1.0,0.0,3.0,1.0,0.0
12160920,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.6407878398895264,0.2960426807403564,0.2782438695430755,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.85478675365448,0.7280936241149902,0.6983733177185059,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8685358166694641,0.7658860683441162,0.5413351655006409,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.6439986228942871,0.3009447157382965,0.2975791990756988,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.4843520522117615,0.1325886249542236,0.6585431098937988,285.19049072265625,284.95001220703125,296.9544677734375,287.4375305175781,297.0018005371094,297.01861572265625,285.19097900390625,1.0,0.6945537328720093,0.373814195394516,0.373814195394516,1.0,1.0,-2.970594644546509,0.8039689660072327,2.166625738143921,0.1369375735521316,0.9023213982582092,0.9023213982582092,0.0,388.5016174316406,362.0,35973.06640625,0.0,3461.513671875,1.0,281.54168701171875,283.8966979980469,290.369873046875,292.64215087890625,293.1499938964844,293.1499938964844,281.25,35766.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919744610786438,1.0,0.0,0.0,3.647794008255005,3.647817850112915,8.878792527866608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.10205078125,0.0,1528.971435546875,1895.4371337890625,0.0,3586.801513671875,0.9046398997306824,1.0,0.0,3.0,1.0,0.0
12160980,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6424579620361328,0.2936651706695556,0.2761746942996979,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8576666116714478,0.7238748073577881,0.6947084069252014,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8726023435592651,0.7641202211380005,0.5404411554336548,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6460280418395996,0.299157053232193,0.2958303689956665,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4848995804786682,0.1309943795204162,0.6503627300262451,284.9889221191406,284.95001220703125,296.8565673828125,287.38671875,296.97381591796875,297.0166320800781,284.9862976074219,1.0,0.6870076656341553,0.3745239078998565,0.3745239078998565,1.0,1.0,-2.9507052898406982,0.7991849184036255,2.1515204906463623,0.1367285102605819,0.901250958442688,0.901250958442688,0.0,377.5995788574219,350.0,36604.484375,0.0,3363.526611328125,1.0,281.2578125,283.657470703125,290.43023681640625,292.812255859375,293.1499938964844,293.1499938964844,280.95001220703125,35902.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332286715507508,1.0,0.0,0.0,3.6523420810699454,3.652365922927856,8.900946113499231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.70947265625,0.0,1535.04931640625,1895.4371337890625,0.0,3710.69921875,0.9057207703590392,1.0,0.0,3.0,1.0,0.0
12161040,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6424579620361328,0.2936651706695556,0.2761746942996979,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8576666116714478,0.7238748073577881,0.6947084069252014,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8726023435592651,0.7641202211380005,0.5404411554336548,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6460280418395996,0.299157053232193,0.2958303689956665,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4848995804786682,0.1309943795204162,0.6503627300262451,284.9889221191406,284.95001220703125,296.8565673828125,287.38671875,296.97381591796875,297.0166320800781,284.9862976074219,1.0,0.6870076656341553,0.3745239078998565,0.3745239078998565,1.0,1.0,-2.9507052898406982,0.7991849184036255,2.1515204906463623,0.1367285102605819,0.901250958442688,0.901250958442688,0.0,377.5995788574219,350.0,36604.484375,0.0,3363.526611328125,1.0,281.2578125,283.657470703125,290.43023681640625,292.812255859375,293.1499938964844,293.1499938964844,280.95001220703125,35902.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332286715507508,1.0,0.0,0.0,3.6523420810699454,3.652365922927856,8.900946113499231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.70947265625,0.0,1535.04931640625,1895.4371337890625,0.0,3710.69921875,0.9057207703590392,1.0,0.0,3.0,1.0,0.0
12161100,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.6428048014640808,0.2919595837593078,0.2746386528015136,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8586559295654297,0.7210291624069214,0.6921181082725525,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8741176724433899,0.7623390555381775,0.5393036603927612,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.6466404795646667,0.2978324592113495,0.2945453226566314,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.4847412407398224,0.1299099922180175,0.645094096660614,284.8287048339844,284.95001220703125,296.8067932128906,287.36090087890625,296.9567565917969,297.01171875,284.81854248046875,1.0,0.6828996539115906,0.3748787641525268,0.3748787641525268,1.0,1.0,-2.9365055561065674,0.7953529953956604,2.141152620315552,0.1361081600189209,0.8988898992538452,0.8988898992538452,0.0,372.43548583984375,350.0,37252.94921875,0.0,3307.397216796875,1.0,281.00115966796875,283.4596252441406,290.4460144042969,292.9334716796875,293.1499938964844,293.1499938964844,280.95001220703125,36031.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943962335586548,1.0,0.0,0.0,3.651459932327272,3.6514837741851807,8.896647045730788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.45068359375,0.0,1535.0279541015625,1895.4371337890625,0.0,3808.41064453125,0.9055705070495604,1.0,0.0,3.0,1.0,0.0
12161160,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6428648233413696,0.2900238335132599,0.2728036642074585,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8593835830688477,0.7178504467010498,0.6890682578086853,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.8753328919410706,0.7601590156555176,0.5377507209777832,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6470012068748474,0.296284943819046,0.2929907739162445,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.4842808246612549,0.1286515444517135,0.6389564871788025,284.7642517089844,284.95001220703125,296.7564697265625,287.3348693847656,296.9400329589844,297.00738525390625,284.7613220214844,1.0,0.6785398721694946,0.3751910030841827,0.3751910030841827,1.0,1.0,-2.919525146484375,0.7904696464538574,2.1290555000305176,0.1350428909063339,0.8969610333442688,0.8969610333442688,0.0,367.392333984375,338.0,37167.14453125,0.0,3246.516845703125,1.0,280.958251953125,283.3980407714844,290.3955078125,292.8367614746094,293.1499938964844,293.1499938964844,281.25,36146.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491552710533142,1.0,0.0,0.0,3.6477091312408447,3.647732973098755,8.878378707777301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.5576171875,0.0,1531.7181396484375,1895.4371337890625,0.0,3855.34912109375,0.9048437476158142,1.0,0.0,3.0,1.0,0.0
12161220,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6438965797424316,0.2874020040035248,0.2697090208530426,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8618939518928528,0.7133563756942749,0.6839057803153992,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8789582848548889,0.7580657005310059,0.5355101823806763,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6484173536300659,0.293972373008728,0.2901582419872284,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.4837361574172973,0.1264711022377014,0.6266888380050659,284.9093017578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9097595214844,297.0036315917969,284.909423828125,1.0,0.6695878505706787,0.3758155405521393,0.3758155405521393,1.0,1.0,-2.888746976852417,0.7817417979240417,2.1070051193237305,0.133003756403923,0.8976189494132996,0.8976189494132996,0.0,356.1720275878906,326.0,35871.51953125,0.0,3127.4296875,1.0,281.2421264648437,283.59283447265625,290.2319641113281,292.52911376953125,293.1499938964844,293.1499938964844,281.54998779296875,36063.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347020983695984,1.0,0.0,0.0,3.644595623016357,3.644619464874268,8.863228799782519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.98828125,0.0,1527.6422119140625,1895.4371337890625,0.0,3724.164306640625,0.904119074344635,1.0,0.0,3.0,1.0,0.0
12161280,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6438965797424316,0.2874020040035248,0.2697090208530426,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8618939518928528,0.7133563756942749,0.6839057803153992,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8789582848548889,0.7580657005310059,0.5355101823806763,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6484173536300659,0.293972373008728,0.2901582419872284,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.4837361574172973,0.1264711022377014,0.6266888380050659,284.9093017578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9097595214844,297.0036315917969,284.909423828125,1.0,0.6695878505706787,0.3758155405521393,0.3758155405521393,1.0,1.0,-2.888746976852417,0.7817417979240417,2.1070051193237305,0.133003756403923,0.8976189494132996,0.8976189494132996,0.0,356.1720275878906,326.0,35871.51953125,0.0,3127.4296875,1.0,281.2421264648437,283.59283447265625,290.2319641113281,292.52911376953125,293.1499938964844,293.1499938964844,281.54998779296875,36063.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347020983695984,1.0,0.0,0.0,3.644595623016357,3.644619464874268,8.863228799782519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.98828125,0.0,1527.6422119140625,1895.4371337890625,0.0,3724.164306640625,0.904119074344635,1.0,0.0,3.0,1.0,0.0
12161340,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6464856266975403,0.2859119474887848,0.2677434980869293,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8660800457000732,0.7104758620262146,0.6804683208465576,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8844318985939026,0.7577939033508301,0.5347539186477661,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6511707901954651,0.2925446331501007,0.2881799042224884,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.4844061136245727,0.1248922273516655,0.6167993545532227,285.081787109375,284.95001220703125,296.5502624511719,287.2284240722656,296.883544921875,297.0062866210937,285.08221435546875,1.0,0.6609042882919312,0.3764400482177734,0.3764400482177734,1.0,1.0,-2.867072105407715,0.776052713394165,2.09101939201355,0.1319839060306549,0.900833010673523,0.900833010673523,0.0,343.7314758300781,314.0,34703.19140625,0.0,3022.64892578125,1.0,281.5417175292969,283.8132629394531,290.1506042480469,292.35205078125,293.1499938964844,293.1499938964844,281.25,35885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152846932411194,1.0,0.0,0.0,3.648250341415405,3.648274183273315,8.8810134002415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.75,0.0,1530.3697509765625,1895.4371337890625,0.0,3545.58056640625,0.9048210978507996,1.0,0.0,3.0,1.0,0.0
12161400,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6464856266975403,0.2859119474887848,0.2677434980869293,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8660800457000732,0.7104758620262146,0.6804683208465576,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8844318985939026,0.7577939033508301,0.5347539186477661,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6511707901954651,0.2925446331501007,0.2881799042224884,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.4844061136245727,0.1248922273516655,0.6167993545532227,285.081787109375,284.95001220703125,296.5502624511719,287.2284240722656,296.883544921875,297.0062866210937,285.08221435546875,1.0,0.6609042882919312,0.3764400482177734,0.3764400482177734,1.0,1.0,-2.867072105407715,0.776052713394165,2.09101939201355,0.1319839060306549,0.900833010673523,0.900833010673523,0.0,343.7314758300781,314.0,34703.19140625,0.0,3022.64892578125,1.0,281.5417175292969,283.8132629394531,290.1506042480469,292.35205078125,293.1499938964844,293.1499938964844,281.25,35885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152846932411194,1.0,0.0,0.0,3.648250341415405,3.648274183273315,8.8810134002415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.75,0.0,1530.3697509765625,1895.4371337890625,0.0,3545.58056640625,0.9048210978507996,1.0,0.0,3.0,1.0,0.0
12161460,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6487157344818115,0.2833385467529297,0.2654275596141815,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8698970079421997,0.7058960199356079,0.6763858795166016,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8893962502479553,0.755180835723877,0.5332537889480591,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6537345051765442,0.2904278635978699,0.2860508561134338,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.4850675761699676,0.1230854168534278,0.6073324680328369,284.8766174316406,284.95001220703125,296.4444274902344,287.1739807128906,296.8549499511719,297.0065002441406,284.873779296875,1.0,0.6522256135940552,0.3773429095745086,0.3773429095745086,1.0,1.0,-2.8436524868011475,0.7704265117645264,2.073225975036621,0.1316224634647369,0.8982469439506531,0.8982469439506531,0.0,331.9495544433594,302.0,35259.984375,0.0,2919.022705078125,1.0,281.2578430175781,283.5726623535156,290.2059020996094,292.5061950683594,293.1499938964844,293.1499938964844,281.54998779296875,36047.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262287020683287,1.0,0.0,0.0,3.647481679916382,3.647505521774292,8.877271966412081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.36328125,0.0,1530.724365234375,1895.4371337890625,0.0,3646.525634765625,0.9047309160232544,1.0,0.0,3.0,1.0,0.0
12161520,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6487157344818115,0.2833385467529297,0.2654275596141815,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8698970079421997,0.7058960199356079,0.6763858795166016,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8893962502479553,0.755180835723877,0.5332537889480591,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6537345051765442,0.2904278635978699,0.2860508561134338,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.4850675761699676,0.1230854168534278,0.6073324680328369,284.8766174316406,284.95001220703125,296.4444274902344,287.1739807128906,296.8549499511719,297.0065002441406,284.873779296875,1.0,0.6522256135940552,0.3773429095745086,0.3773429095745086,1.0,1.0,-2.8436524868011475,0.7704265117645264,2.073225975036621,0.1316224634647369,0.8982469439506531,0.8982469439506531,0.0,331.9495544433594,302.0,35259.984375,0.0,2919.022705078125,1.0,281.2578430175781,283.5726623535156,290.2059020996094,292.5061950683594,293.1499938964844,293.1499938964844,281.54998779296875,36047.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262287020683287,1.0,0.0,0.0,3.647481679916382,3.647505521774292,8.877271966412081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.36328125,0.0,1530.724365234375,1895.4371337890625,0.0,3646.525634765625,0.9047309160232544,1.0,0.0,3.0,1.0,0.0
12161580,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6507598161697388,0.2811528444290161,0.2628073096275329,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8736381530761719,0.7019871473312378,0.6718908548355103,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8941567540168762,0.7531717419624329,0.5311990976333618,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6561249494552612,0.2884574830532074,0.2836027145385742,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.4854352176189422,0.1212886497378349,0.5968833565711975,285.0274658203125,284.95001220703125,296.3369445800781,287.1187744140625,296.8258972167969,297.00665283203125,285.0276794433594,1.0,0.643230676651001,0.3782457709312439,0.3782457709312439,1.0,1.0,-2.817123889923096,0.7637389898300171,2.053384780883789,0.130662128329277,0.9005305171012878,0.9005305171012878,0.0,320.322021484375,290.0,34075.9921875,0.0,2811.707763671875,1.0,281.5421142578125,283.7721252441406,290.0718078613281,292.2516174316406,293.1499938964844,293.1499938964844,281.25,35926.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130653142929076,1.0,0.0,0.0,3.649450063705444,3.6494739055633545,8.886855766832014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.5498046875,0.0,1532.0084228515625,1895.4371337890625,0.0,3525.029296875,0.905113399028778,1.0,0.0,3.0,1.0,0.0
12161640,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6507598161697388,0.2811528444290161,0.2628073096275329,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8736381530761719,0.7019871473312378,0.6718908548355103,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8941567540168762,0.7531717419624329,0.5311990976333618,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6561249494552612,0.2884574830532074,0.2836027145385742,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.4854352176189422,0.1212886497378349,0.5968833565711975,285.0274658203125,284.95001220703125,296.3369445800781,287.1187744140625,296.8258972167969,297.00665283203125,285.0276794433594,1.0,0.643230676651001,0.3782457709312439,0.3782457709312439,1.0,1.0,-2.817123889923096,0.7637389898300171,2.053384780883789,0.130662128329277,0.9005305171012878,0.9005305171012878,0.0,320.322021484375,290.0,34075.9921875,0.0,2811.707763671875,1.0,281.5421142578125,283.7721252441406,290.0718078613281,292.2516174316406,293.1499938964844,293.1499938964844,281.25,35926.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130653142929076,1.0,0.0,0.0,3.649450063705444,3.6494739055633545,8.886855766832014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.5498046875,0.0,1532.0084228515625,1895.4371337890625,0.0,3525.029296875,0.905113399028778,1.0,0.0,3.0,1.0,0.0
12161700,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6520849466323853,0.2799153923988342,0.2616816461086273,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8758415579795837,0.6997685432434082,0.6699153780937195,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8968824148178101,0.751773476600647,0.5303838849067688,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6575738191604614,0.2873722910881042,0.2825000584125519,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.4858340620994568,0.1203792318701744,0.5920367240905762,284.8833312988281,284.95001220703125,296.2826538085937,287.0909118652344,296.8111572265625,297.0067138671875,284.8729248046875,1.0,0.6387555003166199,0.3786971867084503,0.3786971867084503,1.0,1.0,-2.8052706718444824,0.7608538866043091,2.044416666030884,0.1304045468568802,0.8987141251564026,0.8987141251564026,0.0,314.359130859375,290.0,34688.73046875,0.0,2760.64306640625,1.0,281.2986755371094,283.59033203125,290.1202087402344,292.42138671875,293.1499938964844,293.1499938964844,281.25,36013.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198616743087769,1.0,0.0,0.0,3.649291038513184,3.649315118789673,8.886081559467129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.9853515625,0.0,1532.480224609375,1895.4371337890625,0.0,3587.882080078125,0.905081033706665,1.0,0.0,3.0,1.0,0.0
12161760,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.6529238820075989,0.2782833278179168,0.2601688206195831,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.87754887342453,0.6969805955886841,0.667310893535614,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8990151882171631,0.7495850920677185,0.5289381742477417,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.6586289405822754,0.2859835922718048,0.2811093628406524,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4859026670455932,0.1192980706691742,0.5865828990936279,284.81817626953125,284.95001220703125,296.2279968261719,287.0628967285156,296.7950744628906,297.0050048828125,284.8152160644531,1.0,0.6341250538825989,0.3791450560092926,0.3791450560092926,1.0,1.0,-2.7903640270233154,0.756907045841217,2.033456802368164,0.1297813951969146,0.8971380591392517,0.8971380591392517,0.0,308.7890319824219,278.0,34579.91796875,0.0,2706.13916015625,1.0,281.2577209472656,283.5287170410156,290.0971984863281,292.36236572265625,293.1499938964844,293.1499938964844,281.54998779296875,36112.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239947199821472,1.0,0.0,0.0,3.64632511138916,3.6463491916656494,8.871643331076484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.599609375,0.0,1529.92138671875,1895.4371337890625,0.0,3625.977783203125,0.9045145511627196,1.0,0.0,3.0,1.0,0.0
12161820,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6551551818847656,0.2759422361850738,0.2573891282081604,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8816750645637512,0.6928661465644836,0.6625941395759583,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.90401428937912,0.7469764947891235,0.5264159440994263,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6611728072166443,0.2837756872177124,0.2784154117107391,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.486221432685852,0.117366150021553,0.5754919648170471,284.96875,284.95001220703125,296.11773681640625,287.00640869140625,296.764404296875,297.0039978027344,284.96893310546875,1.0,0.6247073411941528,0.3800407648086548,0.3800407648086548,1.0,1.0,-2.761749029159546,0.7493981122970581,2.0123510360717773,0.1284118890762329,0.898632824420929,0.898632824420929,0.0,297.18121337890625,266.0,33376.78515625,0.0,2598.614013671875,1.0,281.5421447753906,283.7287292480469,289.95281982421875,292.09149169921875,293.1499938964844,293.1499938964844,281.8500061035156,36002.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092678427696228,1.0,0.0,0.0,3.645466089248657,3.6454901695251465,8.867463634487649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.8232421875,0.0,1528.1478271484375,1895.4371337890625,0.0,3489.807373046875,0.9042737483978271,1.0,0.0,3.0,1.0,0.0
12161880,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6551551818847656,0.2759422361850738,0.2573891282081604,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8816750645637512,0.6928661465644836,0.6625941395759583,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.90401428937912,0.7469764947891235,0.5264159440994263,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6611728072166443,0.2837756872177124,0.2784154117107391,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.486221432685852,0.117366150021553,0.5754919648170471,284.96875,284.95001220703125,296.11773681640625,287.00640869140625,296.764404296875,297.0039978027344,284.96893310546875,1.0,0.6247073411941528,0.3800407648086548,0.3800407648086548,1.0,1.0,-2.761749029159546,0.7493981122970581,2.0123510360717773,0.1284118890762329,0.898632824420929,0.898632824420929,0.0,297.18121337890625,266.0,33376.78515625,0.0,2598.614013671875,1.0,281.5421447753906,283.7287292480469,289.95281982421875,292.09149169921875,293.1499938964844,293.1499938964844,281.8500061035156,36002.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092678427696228,1.0,0.0,0.0,3.645466089248657,3.6454901695251465,8.867463634487649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.8232421875,0.0,1528.1478271484375,1895.4371337890625,0.0,3489.807373046875,0.9042737483978271,1.0,0.0,3.0,1.0,0.0
12161940,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.6588717103004456,0.2745659053325653,0.2555572390556335,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8873730301856995,0.6901049017906189,0.6593231558799744,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9110780954360962,0.7460361123085022,0.5252147912979126,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.6649853587150574,0.2823029160499573,0.2764304876327514,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.487604409456253,0.1159254685044288,0.5663737058639526,285.1424865722656,284.95001220703125,296.0077209472656,286.9501647949219,296.7370910644531,297.0077209472656,285.1430053710937,1.0,0.6156566739082336,0.3809245824813843,0.3809245824813843,1.0,1.0,-2.74082350730896,0.7444489598274231,1.9963746070861816,0.1278853267431259,0.902628481388092,0.902628481388092,0.0,284.91363525390625,266.0,32244.791015625,0.0,2503.536376953125,1.0,281.8413391113281,283.9496765136719,289.8710021972656,291.9200744628906,293.1499938964844,293.1499938964844,281.8500061035156,35812.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889954686164856,1.0,0.0,0.0,3.651772737503052,3.651796579360962,8.898171017790446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.26513671875,0.0,1533.736572265625,1895.4371337890625,0.0,3309.78369140625,0.90556001663208,1.0,0.0,3.0,1.0,0.0
12162000,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.6589289903640747,0.2745480239391327,0.2555367350578308,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8874571323394775,0.690067708492279,0.6592849493026733,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9111847281455994,0.7460229992866516,0.5252039432525635,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.6650433540344238,0.2822842597961426,0.2764073610305786,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.4876292645931244,0.1159078255295753,0.5662640333175659,285.1426696777344,284.95001220703125,296.0062561035156,286.94940185546875,296.7367248535156,297.0078125,285.1430969238281,1.0,0.6155371069908142,0.3809364736080169,0.3809364736080169,1.0,1.0,-2.7405803203582764,0.7443951964378357,1.996185064315796,0.1278835088014602,0.902664840221405,0.902664840221405,0.0,284.7468566894531,254.0,32240.919921875,0.0,2502.32568359375,1.0,281.8417358398437,283.9499206542969,289.8712463378906,291.9207458496094,293.1499938964844,293.1499938964844,281.54998779296875,35811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898454308509827,1.0,0.0,0.0,3.651886224746704,3.651910305023194,8.898725241124339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.84521484375,0.0,1533.8543701171875,1895.4371337890625,0.0,3308.761962890625,0.905584156513214,1.0,0.0,3.0,1.0,0.0
12162060,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6620844602584839,0.2718194127082824,0.2531788349151611,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8925765752792358,0.685205340385437,0.6550646424293518,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9178009033203124,0.7422593235969543,0.5230485796928406,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6684865355491638,0.2798970937728882,0.2741026580333709,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.4888048768043518,0.1140892431139946,0.5569955706596375,284.8582763671875,284.95001220703125,295.89373779296875,286.8919372558594,296.4881286621094,297.0077514648437,284.8523254394531,1.0,0.6062005758285522,0.6285619139671326,0.6285619139671326,0.6000000238418579,1.0,-2.71619176864624,1.2839734554290771,1.432218313217163,0.6722551584243774,0.8993540406227112,0.8993540406227112,0.0,273.2772827148437,242.0,32081.85546875,0.0,2404.80029296875,1.0,281.55780029296875,283.6632385253906,289.9188232421875,292.0408935546875,293.1499938964844,293.1499938964844,281.8500061035156,36034.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004007577896118,1.0,0.0,0.0,3.6522254943847656,3.652249574661255,8.900378247744811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.65185546875,0.0,1535.9051513671875,1895.4371337890625,0.0,3407.31982421875,0.9057716727256776,1.0,0.0,3.0,1.0,0.0
12162120,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6620844602584839,0.2718194127082824,0.2531788349151611,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8925765752792358,0.685205340385437,0.6550646424293518,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9178009033203124,0.7422593235969543,0.5230485796928406,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6684865355491638,0.2798970937728882,0.2741026580333709,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.4888048768043518,0.1140892431139946,0.5569955706596375,284.8582763671875,284.95001220703125,295.89373779296875,286.8919372558594,296.4881286621094,297.0077514648437,284.8523254394531,1.0,0.6062005758285522,0.6285619139671326,0.6285619139671326,0.6000000238418579,1.0,-2.71619176864624,1.2839734554290771,1.432218313217163,0.6722551584243774,0.8993540406227112,0.8993540406227112,0.0,273.2772827148437,242.0,32081.85546875,0.0,2404.80029296875,1.0,281.55780029296875,283.6632385253906,289.9188232421875,292.0408935546875,293.1499938964844,293.1499938964844,281.8500061035156,36034.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004007577896118,1.0,0.0,0.0,3.6522254943847656,3.652249574661255,8.900378247744811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.65185546875,0.0,1535.9051513671875,1895.4371337890625,0.0,3407.31982421875,0.9057716727256776,1.0,0.0,3.0,1.0,0.0
12162180,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6633238196372986,0.2703351974487304,0.2514871060848236,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8949642777442932,0.682711660861969,0.6522246599197388,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9208655953407288,0.7402179837226868,0.5212281346321106,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6699697375297546,0.2785439491271972,0.2725191116333008,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4890429377555847,0.1130051091313362,0.5510314702987671,284.9599304199219,284.95001220703125,295.8348693847656,286.86187744140625,296.2640075683594,297.0061950683594,284.96417236328125,1.0,0.6011590361595154,0.7573270797729492,0.7573270797729492,0.3919999897480011,1.0,-2.6994857788085938,1.7372912168502808,0.9621945023536682,1.1282731294631958,0.9003632068634033,0.9003632068634033,0.0,267.4151916503906,242.0,30862.044921875,0.0,2350.10791015625,1.0,281.8047790527344,283.811279296875,289.80059814453125,291.7723693847656,293.1499938964844,293.1499938964844,281.8500061035156,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897222876548767,1.0,0.0,0.0,3.651769638061523,3.6517934799194336,8.898156238501542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.89208984375,0.0,1535.131103515625,1895.4371337890625,0.0,3307.6103515625,0.9057037830352784,1.0,0.0,3.0,1.0,0.0
