time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162240,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6651597619056702,0.2692560255527496,0.2502312362194061,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8979771137237549,0.6808374524116516,0.6501378417015076,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9246947765350342,0.7388598322868347,0.5200282335281372,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6719264984130859,0.2774870991706848,0.2712463140487671,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.489637166261673,0.1121001914143562,0.5457715392112732,284.9443359375,284.95001220703125,295.7803039550781,286.8340759277344,295.98651123046875,297.005859375,284.939208984375,1.0,0.5965908765792847,0.8761873245239258,0.8761873245239258,0.2000000029802322,1.0,-2.6861789226531982,2.260287046432495,0.4258919358253479,1.6525022983551023,0.9002221822738647,0.9002221822738647,0.0,261.5517883300781,230.0,30110.673828125,0.0,2302.681640625,1.0,281.8421936035156,283.81494140625,289.75665283203125,291.7218933105469,293.1499938964844,293.1499938964844,281.54998779296875,35985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810828328132629,1.0,0.0,0.0,3.6524758338928223,3.652499675750733,8.901598107513564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.99658203125,0.0,1535.81591796875,1895.4371337890625,0.0,3226.727783203125,0.9058128595352172,1.0,0.0,3.0,1.0,0.0
12162300,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.6670187711715698,0.2676829993724823,0.2488662898540496,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.9010565876960754,0.6781903505325317,0.6478465795516968,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9286024570465088,0.7364972233772278,0.5186415314674377,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.6739270687103271,0.2760706841945648,0.2698788046836853,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.4902243912220001,0.1110111325979232,0.540268063545227,284.71405029296875,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,297.00421142578125,284.6981201171875,1.0,0.5918145179748535,1.0,1.0,0.0,1.0,-2.67188024520874,2.671852827072144,2.728028994170017e-05,2.0657029151916504,0.8964328765869141,0.8964328765869141,0.0,255.6316070556641,230.0,29960.470703125,0.0,2253.721435546875,1.0,281.5986633300781,283.58404541015625,289.7928771972656,291.83892822265625,293.1499938964844,293.1499938964844,281.54998779296875,36160.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883212149143219,1.0,0.0,0.0,3.649200916290283,3.649224758148194,8.885642159839335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.60791015625,0.0,1533.4798583984375,1895.4371337890625,0.0,3246.676025390625,0.9051290154457092,1.0,0.0,3.0,1.0,0.0
12162360,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.667855441570282,0.2656542658805847,0.2470202594995498,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.9030274152755736,0.6749629974365234,0.6448212265968323,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62567138671875,0.9310954809188844,0.7332887053489685,0.516491711139679,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.6750249862670898,0.2742904722690582,0.2681494057178497,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.4900749325752258,0.1096722334623336,0.5338804125785828,284.6265563964844,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,297.00006103515625,284.6223449707031,1.0,0.5867352485656738,1.0,1.0,0.0,1.0,-2.6536943912506104,2.653688669204712,5.666156539518852e-06,2.0516293048858643,0.8933344483375549,0.8933344483375549,0.0,250.4373321533203,218.0,29696.53125,0.0,2200.121826171875,1.0,281.557861328125,283.51202392578125,289.7566833496094,291.73974609375,293.1499938964844,293.1499938964844,281.8500061035156,36322.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813367486000061,1.0,0.0,0.0,3.64169979095459,3.6417236328125,8.849149821799074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.09521484375,0.0,1526.3638916015625,1895.4371337890625,0.0,3229.10693359375,0.9036150574684144,1.0,0.0,3.0,1.0,0.0
12162420,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.67071133852005,0.2629452347755432,0.2438148707151413,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9085693359375,0.6704856753349304,0.6396498680114746,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9377551674842834,0.7294484376907349,0.5129695534706116,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.6781478524208069,0.2715454995632171,0.2648951709270477,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.4901451766490936,0.1073041334748268,0.5207790732383728,284.7913513183594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9953308105469,284.7911376953125,1.0,0.576311469078064,1.0,1.0,0.0,1.0,-2.61973237991333,2.6197268962860107,5.521157618204597e-06,2.02504825592041,0.8925875425338745,0.8925875425338745,0.0,239.1983642578125,206.0,28523.291015625,0.0,2094.86279296875,1.0,281.8420715332031,283.717529296875,289.60943603515625,291.4530944824219,293.1499938964844,293.1499938964844,282.1499938964844,36238.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550006747245789,1.0,0.0,0.0,3.631936073303223,3.631959915161133,8.80176287409995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.44140625,0.0,1514.940185546875,1895.4371337890625,0.0,2982.12841796875,0.9014106392860411,1.0,0.0,3.0,1.0,0.0
12162480,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.67071133852005,0.2629452347755432,0.2438148707151413,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9085693359375,0.6704856753349304,0.6396498680114746,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9377551674842834,0.7294484376907349,0.5129695534706116,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.6781478524208069,0.2715454995632171,0.2648951709270477,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.4901451766490936,0.1073041334748268,0.5207790732383728,284.7913513183594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9953308105469,284.7911376953125,1.0,0.576311469078064,1.0,1.0,0.0,1.0,-2.61973237991333,2.6197268962860107,5.521157618204597e-06,2.02504825592041,0.8925875425338745,0.8925875425338745,0.0,239.1983642578125,206.0,28523.291015625,0.0,2094.86279296875,1.0,281.8420715332031,283.717529296875,289.60943603515625,291.4530944824219,293.1499938964844,293.1499938964844,282.1499938964844,36238.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550006747245789,1.0,0.0,0.0,3.631936073303223,3.631959915161133,8.80176287409995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.44140625,0.0,1514.940185546875,1895.4371337890625,0.0,2982.12841796875,0.9014106392860411,1.0,0.0,3.0,1.0,0.0
12162540,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6759811639785767,0.261452168226242,0.2418452054262161,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9171258211135864,0.6675993204116821,0.6362298727035522,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9473548531532288,0.7277541160583496,0.5111967325210571,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6833510398864746,0.2697545886039734,0.2625730335712433,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.4918901026248932,0.1055958420038223,0.5102999806404114,284.9842224121094,284.95001220703125,295.4376220703125,286.6596984863281,295.44012451171875,296.9974670410156,284.98443603515625,1.0,0.5662682056427002,1.0,1.0,0.0,1.0,-2.595736503601074,2.595731019973755,5.419921308202902e-06,2.0062243938446045,0.8946689963340759,0.8946689963340759,0.0,226.9594573974609,206.0,27451.451171875,0.0,2002.893798828125,1.0,282.1412048339844,283.9467468261719,289.5419921875,291.2966003417969,293.1499938964844,293.1499938964844,282.1499938964844,36040.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277953863143921,1.0,0.0,0.0,3.629754066467285,3.6297779083251953,8.79118999819184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.9892578125,0.0,1511.06396484375,1895.4371337890625,0.0,2727.93212890625,0.900795042514801,1.0,0.0,3.0,1.0,0.0
12162600,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6760634779930115,0.2614331841468811,0.2418236583471298,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9172563552856444,0.6675605773925781,0.6361904144287109,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9474958777427672,0.7277315855026245,0.5111794471740723,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6834317445755005,0.2697323560714721,0.2625463604927063,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.491923451423645,0.1055754944682121,0.5101763606071472,284.9843139648437,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9975280761719,284.98443603515625,1.0,0.566135585308075,1.0,1.0,0.0,1.0,-2.595461845397949,2.59545636177063,5.418769433163106e-06,2.006009578704834,0.8946763277053833,0.8946763277053833,0.0,226.79200744628903,194.0,27445.544921875,0.0,2001.7288818359373,1.0,282.1416015625,283.94696044921875,289.5425109863281,291.2974853515625,293.1499938964844,293.1499938964844,282.45001220703125,36039.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827614426612854,1.0,0.0,0.0,3.629753828048706,3.629777669906616,8.791189429757651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.5771484375,0.0,1511.0555419921875,1895.4371337890625,0.0,2726.249267578125,0.9007936120033264,1.0,0.0,3.0,1.0,0.0
12162660,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.68284672498703,0.2604455053806305,0.2403954565525055,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9279131293296814,0.6653034090995789,0.6334815621376038,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.95854651927948,0.7268452644348145,0.5101098418235779,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.690072774887085,0.2684216499328613,0.2607394456863403,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.4949705302715301,0.1042976006865501,0.5017550587654114,285.1802673339844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.00390625,285.1804504394531,1.0,0.5562945008277893,1.0,1.0,0.0,1.0,-2.576911449432373,2.5769059658050537,5.341112228052225e-06,1.9914345741271973,0.8994017839431763,0.8994017839431763,0.0,214.15370178222656,182.0,26437.04296875,-0.0,1917.7337646484373,1.0,282.4416198730469,284.17730712890625,289.5039978027344,291.1915283203125,293.1499938964844,293.1499938964844,282.75,35794.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049322962760925,1.0,0.0,0.0,3.636684894561768,3.6367087364196777,8.824795258988161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.693603515625,0.0,1516.8763427734375,1895.4371337890625,0.0,2516.605224609375,0.902176320552826,1.0,0.0,3.0,1.0,0.0
12162720,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.68284672498703,0.2604455053806305,0.2403954565525055,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9279131293296814,0.6653034090995789,0.6334815621376038,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.95854651927948,0.7268452644348145,0.5101098418235779,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.690072774887085,0.2684216499328613,0.2607394456863403,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.4949705302715301,0.1042976006865501,0.5017550587654114,285.1802673339844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.00390625,285.1804504394531,1.0,0.5562945008277893,1.0,1.0,0.0,1.0,-2.576911449432373,2.5769059658050537,5.341112228052225e-06,1.9914345741271973,0.8994017839431763,0.8994017839431763,0.0,214.15370178222656,182.0,26437.04296875,-0.0,1917.7337646484373,1.0,282.4416198730469,284.17730712890625,289.5039978027344,291.1915283203125,293.1499938964844,293.1499938964844,282.75,35794.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049322962760925,1.0,0.0,0.0,3.636684894561768,3.6367087364196777,8.824795258988161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.693603515625,0.0,1516.8763427734375,1895.4371337890625,0.0,2516.605224609375,0.902176320552826,1.0,0.0,3.0,1.0,0.0
12162780,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.6906383633613586,0.2597343325614929,0.2392563819885254,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.939831554889679,0.6634349226951599,0.6311811208724976,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.9700350761413574,0.7263675928115845,0.5093714594841003,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.6976863145828247,0.2673958241939544,0.2592411041259765,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.4989577531814575,0.1032970249652862,0.4947470724582672,285.3765869140625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.01226806640625,285.3767395019531,1.0,0.5467219948768616,1.0,1.0,0.0,1.0,-2.5616679191589355,2.561662673950196,5.277702257444616e-06,1.979448199272156,0.9067489504814148,0.9067489504814148,0.0,201.6156616210937,170.0,25472.93359375,-0.0,1840.142578125,1.0,282.7417297363281,284.4065246582031,289.46502685546875,291.09429931640625,293.1499938964844,293.1499938964844,282.45001220703125,35533.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863904237747192,1.0,0.0,0.0,3.653358221054077,3.6533820629119873,8.905899449018762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.2578125,0.0,1533.41650390625,1895.4371337890625,0.0,2347.701171875,0.905726969242096,1.0,0.0,3.0,1.0,0.0
12162840,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.6906383633613586,0.2597343325614929,0.2392563819885254,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.939831554889679,0.6634349226951599,0.6311811208724976,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.9700350761413574,0.7263675928115845,0.5093714594841003,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.6976863145828247,0.2673958241939544,0.2592411041259765,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.4989577531814575,0.1032970249652862,0.4947470724582672,285.3765869140625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.01226806640625,285.3767395019531,1.0,0.5467219948768616,1.0,1.0,0.0,1.0,-2.5616679191589355,2.561662673950196,5.277702257444616e-06,1.979448199272156,0.9067489504814148,0.9067489504814148,0.0,201.6156616210937,170.0,25472.93359375,-0.0,1840.142578125,1.0,282.7417297363281,284.4065246582031,289.46502685546875,291.09429931640625,293.1499938964844,293.1499938964844,282.45001220703125,35533.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863904237747192,1.0,0.0,0.0,3.653358221054077,3.6533820629119873,8.905899449018762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.2578125,0.0,1533.41650390625,1895.4371337890625,0.0,2347.701171875,0.905726969242096,1.0,0.0,3.0,1.0,0.0
12162900,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.6944945454597473,0.2589001357555389,0.2385774552822113,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.9456737637519836,0.6617469191551208,0.6298344135284424,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.9753940105438232,0.7251036763191223,0.5087862014770508,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7015016674995422,0.2665680348873138,0.2584407925605774,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.501041054725647,0.1026846915483474,0.4913584589958191,285.2057800292969,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.0150451660156,285.1916198730469,1.0,0.5419541597366333,1.0,1.0,0.0,1.0,-2.5535037517547607,2.5534985065460205,5.24408778801444e-06,1.9731241464614868,0.9068337082862854,0.9068337082862854,0.0,195.60060119628903,170.0,25862.140625,-0.0,1801.9813232421875,1.0,282.4984130859375,284.2087097167969,289.5528869628906,291.3034362792969,293.1499938964844,293.1499938964844,282.45001220703125,35601.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964900732040405,1.0,0.0,0.0,3.6610846519470215,3.661108732223511,8.943609373091022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.6103515625,0.0,1542.548583984375,1895.4371337890625,0.0,2439.378662109375,0.9074363112449646,1.0,0.0,3.0,1.0,0.0
12162960,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6973791718482971,0.2575171887874603,0.2373507916927337,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.9503594636917114,0.6592938899993896,0.627622127532959,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.9795456528663636,0.7227677702903748,0.5073235034942627,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.704511821269989,0.2653156220912933,0.2572315037250519,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.5024924874305725,0.1018170192837715,0.4870485663414001,285.122802734375,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,297.0150146484375,285.1185302734375,1.0,0.5369844436645508,1.0,1.0,0.0,1.0,-2.540989398956299,2.5409841537475586,5.192791377339745e-06,1.963439464569092,0.907100260257721,0.907100260257721,0.0,190.1370849609375,173.0,25677.638671875,-0.0,1760.197265625,1.0,282.4576110839844,284.1369323730469,289.543701171875,291.26373291015625,293.1499938964844,293.1499938964844,282.1499938964844,35695.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042119741439819,1.0,0.0,0.0,3.665890455245972,3.665914535522461,8.967105031842948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.60009765625,0.0,1548.6336669921875,1895.4371337890625,0.0,2509.99658203125,0.9086058735847472,1.0,0.0,3.0,1.0,0.0
12163020,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6968015432357788,0.2538352012634277,0.2342025488615036,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9511564373970032,0.6532036662101746,0.6221619248390198,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9804079532623292,0.7164756059646606,0.5032490491867065,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7043387293815613,0.2620013952255249,0.2542350590229034,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.5006581544876099,0.0994697958230972,0.4768572449684143,284.8407897949219,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.00885009765625,284.8362121582031,1.0,0.530961275100708,1.0,1.0,0.0,1.0,-2.509911298751831,2.509906053543091,5.0663093134062365e-06,1.9392868280410769,0.9034169316291808,0.9034169316291808,0.0,185.87657165527344,176.0,25789.228515625,-0.0,1697.8551025390625,1.0,282.1580810546875,283.8441467285156,289.4988098144531,291.25799560546875,293.1499938964844,293.1499938964844,281.8500061035156,35989.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237714767456055,1.0,0.0,0.0,3.667381763458252,3.667405843734741,8.97440202152211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.6083984375,0.0,1552.5113525390625,1895.4371337890625,0.0,2690.544677734375,0.9091290831565856,1.0,0.0,3.0,1.0,0.0
12163080,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6968015432357788,0.2538352012634277,0.2342025488615036,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9511564373970032,0.6532036662101746,0.6221619248390198,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9804079532623292,0.7164756059646606,0.5032490491867065,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7043387293815613,0.2620013952255249,0.2542350590229034,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.5006581544876099,0.0994697958230972,0.4768572449684143,284.8407897949219,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.00885009765625,284.8362121582031,1.0,0.530961275100708,1.0,1.0,0.0,1.0,-2.509911298751831,2.509906053543091,5.0663093134062365e-06,1.9392868280410769,0.9034169316291808,0.9034169316291808,0.0,185.87657165527344,176.0,25789.228515625,-0.0,1697.8551025390625,1.0,282.1580810546875,283.8441467285156,289.4988098144531,291.25799560546875,293.1499938964844,293.1499938964844,281.8500061035156,35989.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237714767456055,1.0,0.0,0.0,3.667381763458252,3.667405843734741,8.97440202152211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.6083984375,0.0,1552.5113525390625,1895.4371337890625,0.0,2690.544677734375,0.9091290831565856,1.0,0.0,3.0,1.0,0.0
12163140,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.6920772790908813,0.2494443655014038,0.2304350882768631,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.9465421438217164,0.6461983323097229,0.6158322691917419,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.9766351580619812,0.7090293169021606,0.4983048439025879,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.7000613212585449,0.2579713463783264,0.2506180703639984,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.495387464761734,0.0964861512184143,0.4642758667469024,284.55694580078125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9971618652344,284.5522766113281,1.0,0.526454746723175,1.0,1.0,0.0,1.0,-2.472381830215454,2.472376823425293,4.91567152494099e-06,1.9101097583770752,0.8959340453147888,0.8959340453147888,0.0,185.46743774414065,179.0,25825.08203125,-0.0,1644.2440185546875,1.0,281.8581237792969,283.5519104003906,289.40899658203125,291.1786804199219,293.1499938964844,293.1499938964844,282.1499938964844,36354.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358022570610046,1.0,0.0,0.0,3.655407905578613,3.655431985855103,8.915895932659623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.4443359375,0.0,1541.8470458984375,1895.4371337890625,0.0,2802.522216796875,0.9066944122314452,1.0,0.0,3.0,1.0,0.0
12163200,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.6920772790908813,0.2494443655014038,0.2304350882768631,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.9465421438217164,0.6461983323097229,0.6158322691917419,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.9766351580619812,0.7090293169021606,0.4983048439025879,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.7000613212585449,0.2579713463783264,0.2506180703639984,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.495387464761734,0.0964861512184143,0.4642758667469024,284.55694580078125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9971618652344,284.5522766113281,1.0,0.526454746723175,1.0,1.0,0.0,1.0,-2.472381830215454,2.472376823425293,4.91567152494099e-06,1.9101097583770752,0.8959340453147888,0.8959340453147888,0.0,185.46743774414065,179.0,25825.08203125,-0.0,1644.2440185546875,1.0,281.8581237792969,283.5519104003906,289.40899658203125,291.1786804199219,293.1499938964844,293.1499938964844,282.1499938964844,36354.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358022570610046,1.0,0.0,0.0,3.655407905578613,3.655431985855103,8.915895932659623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.4443359375,0.0,1541.8470458984375,1895.4371337890625,0.0,2802.522216796875,0.9066944122314452,1.0,0.0,3.0,1.0,0.0
12163260,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.6872314810752869,0.2462879717350006,0.227254644036293,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.941373646259308,0.641133189201355,0.610511839389801,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.972435474395752,0.7041555643081665,0.4943606853485107,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.6953137516975403,0.2546966075897217,0.2472957670688629,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.4894950985908508,0.093727245926857,0.4515252709388733,284.7256774902344,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98895263671875,284.7256774902344,1.0,0.5229997634887695,1.0,1.0,0.0,1.0,-2.4381086826324463,2.4381039142608643,4.779795290232869e-06,1.8832805156707764,0.8943217396736145,0.8943217396736145,0.0,186.0348358154297,182.0,24711.15625,-0.0,1600.298828125,1.0,282.1421813964844,283.76153564453125,289.2019958496094,290.8251953125,293.1499938964844,293.1499938964844,282.45001220703125,36300.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089721202850342,1.0,0.0,0.0,3.643294334411621,3.6433184146881104,8.856901558829122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.627685546875,0.0,1527.9676513671875,1895.4371337890625,0.0,2553.730712890625,0.9039899110794068,1.0,0.0,3.0,1.0,0.0
12163320,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.6872314810752869,0.2462879717350006,0.227254644036293,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.941373646259308,0.641133189201355,0.610511839389801,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.972435474395752,0.7041555643081665,0.4943606853485107,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.6953137516975403,0.2546966075897217,0.2472957670688629,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.4894950985908508,0.093727245926857,0.4515252709388733,284.7256774902344,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98895263671875,284.7256774902344,1.0,0.5229997634887695,1.0,1.0,0.0,1.0,-2.4381086826324463,2.4381039142608643,4.779795290232869e-06,1.8832805156707764,0.8943217396736145,0.8943217396736145,0.0,186.0348358154297,182.0,24711.15625,-0.0,1600.298828125,1.0,282.1421813964844,283.76153564453125,289.2019958496094,290.8251953125,293.1499938964844,293.1499938964844,282.45001220703125,36300.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089721202850342,1.0,0.0,0.0,3.643294334411621,3.6433184146881104,8.856901558829122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.627685546875,0.0,1527.9676513671875,1895.4371337890625,0.0,2553.730712890625,0.9039899110794068,1.0,0.0,3.0,1.0,0.0
12163380,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6851768493652344,0.2450362294912338,0.2259816825389862,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9390487670898438,0.6389927268028259,0.608268141746521,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.970645546913147,0.7023765444755554,0.4929042756557464,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6931231021881104,0.2532358765602112,0.2457965761423111,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.4865448474884033,0.0924042537808418,0.4452507495880127,284.8971862792969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9878234863281,284.9049377441406,1.0,0.5215184092521667,1.0,1.0,0.0,1.0,-2.4227893352508545,2.4227845668792725,4.719672233477468e-06,1.8712749481201167,0.8954617381095886,0.8954617381095886,0.0,186.35430908203125,182.0,23876.59765625,-0.0,1581.2271728515625,1.0,282.4142761230469,283.9689025878906,289.1094055175781,290.62261962890625,293.1499938964844,293.1499938964844,282.45001220703125,36175.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862266898155212,1.0,0.0,0.0,3.6392643451690674,3.6392884254455566,8.837318432597385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.410888671875,0.0,1522.564453125,1895.4371337890625,0.0,2346.22216796875,0.9030441641807556,1.0,0.0,3.0,1.0,0.0
12163440,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6841017007827759,0.244351327419281,0.2253587543964386,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9377663731575012,0.6377547383308411,0.6071084141731262,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.969702124595642,0.7014126777648926,0.4922415018081665,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6919075846672058,0.2524021565914154,0.2449917942285537,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.4848315417766571,0.0916438400745391,0.4417098462581634,284.92510986328125,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9884033203125,284.9255065917969,1.0,0.5207701921463013,1.0,1.0,0.0,1.0,-2.414628744125366,2.414623975753784,4.687808086600853e-06,1.86488139629364,0.8956525325775146,0.8956525325775146,0.0,186.5766143798828,185.0,23701.455078125,-0.0,1571.3546142578125,1.0,282.44171142578125,283.9966125488281,289.1125183105469,290.6416320800781,293.1499938964844,293.1499938964844,282.75,36114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765091061592102,1.0,0.0,0.0,3.638272047042847,3.638295888900757,8.832499247546366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.552490234375,0.0,1521.014892578125,1895.4371337890625,0.0,2258.854736328125,0.9027495980262756,1.0,0.0,3.0,1.0,0.0
12163500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6826709508895874,0.2435821443796157,0.2246230393648147,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9359784722328186,0.6363366842269897,0.6056904792785645,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9683425426483154,0.7003379464149475,0.491420179605484,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6903209090232849,0.251452624797821,0.2440547347068786,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.4827150702476501,0.0907751992344856,0.4377029538154602,285.0787658691406,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9898986816406,285.0907897949219,1.0,0.5200340747833252,1.0,1.0,0.0,1.0,-2.4051129817962646,2.4051082134246826,4.65080984213273e-06,1.8574340343475344,0.89797443151474,0.89797443151474,0.0,187.044174194336,185.0,22959.421875,-0.0,1560.7586669921875,1.0,282.69842529296875,284.1863708496094,289.05914306640625,290.4871520996094,293.1499938964844,293.1499938964844,282.75,35984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589552402496338,1.0,0.0,0.0,3.638804197311402,3.638828039169312,8.835083349367778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.595947265625,0.0,1520.6341552734375,1895.4371337890625,0.0,2103.415283203125,0.9028236269950868,1.0,0.0,3.0,1.0,0.0
12163560,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.681431770324707,0.242944598197937,0.2240626513957977,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.934353530406952,0.6351037621498108,0.6045517325401306,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.967128038406372,0.6994690299034119,0.4908395409584045,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.6888962984085083,0.2506268620491028,0.2432780861854553,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.4807709753513336,0.0900125429034233,0.4342429041862488,285.1283264160156,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9924621582031,285.1288146972656,1.0,0.5195289850234985,1.0,1.0,0.0,1.0,-2.397282361984253,2.39727783203125,4.620464551408077e-06,1.851298213005066,0.899721086025238,0.899721086025238,0.0,187.57037353515625,188.0,22761.9296875,-0.0,1552.6619873046875,1.0,282.74176025390625,284.2333679199219,289.074462890625,290.5353698730469,293.1499938964844,293.1499938964844,283.04998779296875,35871.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487960457801819,1.0,0.0,0.0,3.642293930053711,3.642317771911621,8.852038035911391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.9052734375,0.0,1523.6500244140625,1895.4371337890625,0.0,2015.0443115234373,0.9034846425056458,1.0,0.0,3.0,1.0,0.0
12163620,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.678785502910614,0.2418072819709777,0.2230671197175979,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.9307395219802856,0.6328679919242859,0.6024534106254578,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.964312732219696,0.6979198455810547,0.4897715449333191,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.6858949661254883,0.2491190433502197,0.2418829053640365,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.476842850446701,0.0886442884802818,0.4282189905643463,285.3321533203125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,296.99859619140625,285.3326416015625,1.0,0.5190117955207825,1.0,1.0,0.0,1.0,-2.3833673000335693,2.3833627700805664,4.566829375107773e-06,1.8404134511947632,0.9065130352973938,0.9065130352973938,0.0,189.0819549560547,191.0,21866.533203125,-0.0,1540.70458984375,1.0,283.041748046875,284.4692077636719,289.0450439453125,290.4503479003906,293.1499938964844,293.1499938964844,282.75,35604.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268637418746948,1.0,0.0,0.0,3.656263828277588,3.656287908554077,8.920072218643327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.07275390625,0.0,1537.1839599609375,1895.4371337890625,0.0,1828.85986328125,0.9064279198646544,1.0,0.0,3.0,1.0,0.0
12163680,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.678785502910614,0.2418072819709777,0.2230671197175979,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.9307395219802856,0.6328679919242859,0.6024534106254578,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.964312732219696,0.6979198455810547,0.4897715449333191,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.6858949661254883,0.2491190433502197,0.2418829053640365,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.476842850446701,0.0886442884802818,0.4282189905643463,285.3321533203125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,296.99859619140625,285.3326416015625,1.0,0.5190117955207825,1.0,1.0,0.0,1.0,-2.3833673000335693,2.3833627700805664,4.566829375107773e-06,1.8404134511947632,0.9065130352973938,0.9065130352973938,0.0,189.0819549560547,191.0,21866.533203125,-0.0,1540.70458984375,1.0,283.041748046875,284.4692077636719,289.0450439453125,290.4503479003906,293.1499938964844,293.1499938964844,282.75,35604.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268637418746948,1.0,0.0,0.0,3.656263828277588,3.656287908554077,8.920072218643327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.07275390625,0.0,1537.1839599609375,1895.4371337890625,0.0,1828.85986328125,0.9064279198646544,1.0,0.0,3.0,1.0,0.0
12163740,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6743429899215698,0.2392453253269195,0.2213588953018188,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9248430728912354,0.6284694075584412,0.5991784334182739,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.959136128425598,0.6933984756469727,0.4874601066112518,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.681347131729126,0.2465964555740356,0.2399972081184387,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.4713388681411743,0.0868401601910591,0.4216324985027313,285.0816955566406,284.95001220703125,294.28985595703125,286.0816955566406,294.29248046875,296.9998779296875,285.0772705078125,1.0,0.5186998248100281,1.0,1.0,0.0,1.0,-2.3644373416900635,2.36443305015564,4.494760560191935e-06,1.825809359550476,0.9063511490821838,0.9063511490821838,0.0,191.8159637451172,194.0,22080.7578125,-0.0,1527.2987060546875,1.0,282.7577209472656,284.2020874023437,289.1482849121094,290.64373779296875,293.1499938964844,293.1499938964844,282.45001220703125,35761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461411952972412,1.0,0.0,0.0,3.6663854122161865,3.666409730911255,8.969527129920607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.30859375,0.0,1549.6805419921875,1895.4371337890625,0.0,1992.161376953125,0.9087621569633484,1.0,0.0,3.0,1.0,0.0
12163800,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6743429899215698,0.2392453253269195,0.2213588953018188,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9248430728912354,0.6284694075584412,0.5991784334182739,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.959136128425598,0.6933984756469727,0.4874601066112518,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.681347131729126,0.2465964555740356,0.2399972081184387,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.4713388681411743,0.0868401601910591,0.4216324985027313,285.0816955566406,284.95001220703125,294.28985595703125,286.0816955566406,294.29248046875,296.9998779296875,285.0772705078125,1.0,0.5186998248100281,1.0,1.0,0.0,1.0,-2.3644373416900635,2.36443305015564,4.494760560191935e-06,1.825809359550476,0.9063511490821838,0.9063511490821838,0.0,191.8159637451172,194.0,22080.7578125,-0.0,1527.2987060546875,1.0,282.7577209472656,284.2020874023437,289.1482849121094,290.64373779296875,293.1499938964844,293.1499938964844,282.45001220703125,35761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461411952972412,1.0,0.0,0.0,3.6663854122161865,3.666409730911255,8.969527129920607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.30859375,0.0,1549.6805419921875,1895.4371337890625,0.0,1992.161376953125,0.9087621569633484,1.0,0.0,3.0,1.0,0.0
12163860,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.6673317551612854,0.2352994680404663,0.2182570993900299,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9160935282707214,0.6221998929977417,0.5938518643379211,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.950657069683075,0.6863428950309753,0.4830719828605652,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.6745020151138306,0.2428901493549347,0.2369387298822403,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.4615897834300995,0.0842271074652671,0.411696583032608,284.8011779785156,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.99298095703125,284.79638671875,1.0,0.5178654789924622,1.0,1.0,0.0,1.0,-2.3334383964538574,2.3334341049194336,4.377852292236639e-06,1.801791429519653,0.9021640419960022,0.9021640419960022,0.0,195.77769470214844,197.0,22196.34765625,-0.0,1503.550537109375,1.0,282.45806884765625,283.9105529785156,289.1162109375,290.65509033203125,293.1499938964844,293.1499938964844,282.1499938964844,36052.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692239880561829,1.0,0.0,0.0,3.665537118911743,3.665561199188232,8.965376423475391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0849609375,0.0,1550.920654296875,1895.4371337890625,0.0,2193.9501953125,0.9087602496147156,1.0,0.0,3.0,1.0,0.0
12163920,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.6673317551612854,0.2352994680404663,0.2182570993900299,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9160935282707214,0.6221998929977417,0.5938518643379211,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.950657069683075,0.6863428950309753,0.4830719828605652,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.6745020151138306,0.2428901493549347,0.2369387298822403,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.4615897834300995,0.0842271074652671,0.411696583032608,284.8011779785156,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.99298095703125,284.79638671875,1.0,0.5178654789924622,1.0,1.0,0.0,1.0,-2.3334383964538574,2.3334341049194336,4.377852292236639e-06,1.801791429519653,0.9021640419960022,0.9021640419960022,0.0,195.77769470214844,197.0,22196.34765625,-0.0,1503.550537109375,1.0,282.45806884765625,283.9105529785156,289.1162109375,290.65509033203125,293.1499938964844,293.1499938964844,282.1499938964844,36052.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692239880561829,1.0,0.0,0.0,3.665537118911743,3.665561199188232,8.965376423475391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0849609375,0.0,1550.920654296875,1895.4371337890625,0.0,2193.9501953125,0.9087602496147156,1.0,0.0,3.0,1.0,0.0
12163980,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195617675781,0.6595539450645447,0.2307359427213668,0.2144827842712402,296.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.906890034675598,0.615077793598175,0.5875716805458069,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.940906584262848,0.6782258749008179,0.4777777194976806,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194396972656,0.6668444871902466,0.2385189533233642,0.2331642359495163,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.4491483569145202,0.0810496732592582,0.3990048766136169,284.5185241699219,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9813537597656,284.513671875,1.0,0.5164289474487305,1.0,1.0,0.0,1.0,-2.29522442817688,2.295220136642456,4.235847427480621e-06,1.7721195220947266,0.8923685550689697,0.8923685550689697,0.0,199.95819091796875,200.0,22234.349609375,-0.0,1472.0125732421875,1.0,282.1581420898437,283.6195068359375,289.02642822265625,290.5785827636719,293.1499938964844,293.1499938964844,282.45001220703125,36504.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838262319564819,1.0,0.0,0.0,3.649005889892578,3.6490299701690674,8.88469287474436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.1455078125,0.0,1535.83447265625,1895.4371337890625,0.0,2324.560791015625,0.9053446054458618,1.0,0.0,3.0,1.0,0.0
12164040,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195617675781,0.6595539450645447,0.2307359427213668,0.2144827842712402,296.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.906890034675598,0.615077793598175,0.5875716805458069,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.940906584262848,0.6782258749008179,0.4777777194976806,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194396972656,0.6668444871902466,0.2385189533233642,0.2331642359495163,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.4491483569145202,0.0810496732592582,0.3990048766136169,284.5185241699219,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9813537597656,284.513671875,1.0,0.5164289474487305,1.0,1.0,0.0,1.0,-2.29522442817688,2.295220136642456,4.235847427480621e-06,1.7721195220947266,0.8923685550689697,0.8923685550689697,0.0,199.95819091796875,200.0,22234.349609375,-0.0,1472.0125732421875,1.0,282.1581420898437,283.6195068359375,289.02642822265625,290.5785827636719,293.1499938964844,293.1499938964844,282.45001220703125,36504.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838262319564819,1.0,0.0,0.0,3.649005889892578,3.6490299701690674,8.88469287474436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.1455078125,0.0,1535.83447265625,1895.4371337890625,0.0,2324.560791015625,0.9053446054458618,1.0,0.0,3.0,1.0,0.0
