time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164100,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.6559360027313232,0.2288173139095306,0.2126209586858749,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.9028475284576416,0.6121208667755127,0.5845054984092712,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.9362898468971252,0.6749738454818726,0.4752204120159149,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.6631954908370972,0.2365217357873916,0.2312214821577072,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.4430230557918548,0.0794733017683029,0.39213827252388,284.6473388671875,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.97607421875,284.6593322753906,1.0,0.5155581831932068,1.0,1.0,0.0,1.0,-2.275646448135376,2.275642156600952,4.163914127275348e-06,1.756839394569397,0.8897526860237122,0.8897526860237122,0.0,201.84048461914065,200.0,21437.642578125,-0.0,1455.0899658203125,1.0,282.40118408203125,283.7909240722656,288.8660888671875,290.2738342285156,293.1499938964844,293.1499938964844,282.45001220703125,36572.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690441608428955,1.0,0.0,0.0,3.637114763259888,3.637138843536377,8.826881412460352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.5458984375,0.0,1523.146728515625,1895.4371337890625,0.0,2192.35498046875,0.902807116508484,1.0,0.0,3.0,1.0,0.0
12164160,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.6532534956932068,0.2273737788200378,0.2112282514572143,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8998982310295105,0.6098514199256897,0.5822120904922485,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.932887077331543,0.6726118922233582,0.4734125733375549,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.6603206992149353,0.2348646223545074,0.2296018451452255,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4378873705863952,0.0780930146574974,0.3858951330184936,284.6942138671875,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97314453125,284.69464111328125,1.0,0.5147731900215149,1.0,1.0,0.0,1.0,-2.259597063064575,2.2595930099487305,4.105395873921225e-06,1.744292140007019,0.886347234249115,0.886347234249115,0.0,203.24099731445312,203.0,21182.021484375,-0.0,1440.7999267578125,1.0,282.4421691894531,283.8363647460937,288.8033752441406,290.21435546875,293.1499938964844,293.1499938964844,282.75,36615.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549740672111511,1.0,0.0,0.0,3.62570071220398,3.6257245540618896,8.7715670815669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.463623046875,0.0,1510.8746337890625,1895.4371337890625,0.0,2068.63623046875,0.9002541303634644,1.0,0.0,3.0,1.0,0.0
12164220,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6492643356323242,0.2252107858657837,0.2091932445764541,296.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8953514099121094,0.6062979698181152,0.57871013879776,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9277318120002748,0.6690815091133118,0.4708020091056824,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6557832360267639,0.2321405708789825,0.2269681096076965,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.4297594130039215,0.0757939144968986,0.3754341602325439,284.90252685546875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97247314453125,284.90350341796875,1.0,0.5135453343391418,1.0,1.0,0.0,1.0,-2.234074831008911,2.2340707778930664,4.01329134547268e-06,1.7243667840957642,0.8816531300544739,0.8816531300544739,0.0,205.45779418945312,206.0,20224.228515625,-0.0,1418.2890625,1.0,282.7414855957031,284.0804748535156,288.7071533203125,290.02410888671875,293.1499938964844,293.1499938964844,283.04998779296875,36608.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179121971130371,1.0,0.0,0.0,3.6027727127075195,3.6027963161468506,8.660979915475764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.84423828125,0.0,1485.75341796875,1895.4371337890625,0.0,1754.8778076171875,0.8951443433761597,1.0,0.0,3.0,1.0,0.0
12164280,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6492643356323242,0.2252107858657837,0.2091932445764541,296.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8953514099121094,0.6062979698181152,0.57871013879776,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9277318120002748,0.6690815091133118,0.4708020091056824,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6557832360267639,0.2321405708789825,0.2269681096076965,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.4297594130039215,0.0757939144968986,0.3754341602325439,284.90252685546875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97247314453125,284.90350341796875,1.0,0.5135453343391418,1.0,1.0,0.0,1.0,-2.234074831008911,2.2340707778930664,4.01329134547268e-06,1.7243667840957642,0.8816531300544739,0.8816531300544739,0.0,205.45779418945312,206.0,20224.228515625,-0.0,1418.2890625,1.0,282.7414855957031,284.0804748535156,288.7071533203125,290.02410888671875,293.1499938964844,293.1499938964844,283.04998779296875,36608.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179121971130371,1.0,0.0,0.0,3.6027727127075195,3.6027963161468506,8.660979915475764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.84423828125,0.0,1485.75341796875,1895.4371337890625,0.0,1754.8778076171875,0.8951443433761597,1.0,0.0,3.0,1.0,0.0
12164340,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.6461858153343201,0.0,0.2077370584011078,296.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.8916383385658264,0.0,0.5760325193405151,296.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.9235723614692688,0.0,0.4688888788223266,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.6520935297012329,0.0,0.2248629480600357,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.4235328435897827,0.0,0.3671860098838806,285.1160888671875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9763488769531,285.1172790527344,0.0,0.0,1.0,1.0,0.0,1.0,-2.214372158050537,2.2143681049346924,3.943000137951458e-06,1.7090152502059937,0.0,0.0,0.0,207.47251892089844,60.0,19329.8984375,-0.0,1402.2652587890625,0.0,283.041259765625,284.328125,288.67413330078125,289.9227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36544.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.582156181335449,3.5821797847747803,8.562140578760591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1462.9881591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.6461858153343201,0.0,0.2077370584011078,296.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.8916383385658264,0.0,0.5760325193405151,296.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.9235723614692688,0.0,0.4688888788223266,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.6520935297012329,0.0,0.2248629480600357,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.4235328435897827,0.0,0.3671860098838806,285.1160888671875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9763488769531,285.1172790527344,0.0,0.0,1.0,1.0,0.0,1.0,-2.214372158050537,2.2143681049346924,3.943000137951458e-06,1.7090152502059937,0.0,0.0,0.0,207.47251892089844,60.0,19329.8984375,-0.0,1402.2652587890625,0.0,283.041259765625,284.328125,288.67413330078125,289.9227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36544.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.582156181335449,3.5821797847747803,8.562140578760591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1462.9881591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0016019748291,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.4145741462707519,0.0,0.0016869759419932,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.4145741462707519,0.0,0.0012459947029128,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0016869582468643,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.008001934736967,285.1966857910156,294.1499938964844,293.6925048828125,285.7884216308594,293.7356872558594,296.5350341796875,284.5023498535156,0.0,0.0,0.7782766819000244,0.7782766819000244,0.2217233180999755,1.0,-0.0170714668929576,0.0171929411590099,-0.0001214752701343,-0.021485112607479,0.0,0.0,0.0,-0.0900083556771278,60.0,1140.24462890625,-0.0,-1.987018004001584e-05,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,1.2404052540659904e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1527158893208378e-13,1.152940183645271e-13,4.3198618271423376e-19,8.133790516118289e-12,8.133774036245267e-12,1.670071204735785e-17,0.0,0.0,-0.0,0.0,0.0,3.061706119415893e-23,1.7973774410628494e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0008318952168338,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0021898092236369,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0017779052723199,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0008981521823443,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0017022058600559,285.1901550292969,294.1499938964844,293.6464233398437,285.7675170898437,293.72833251953125,296.0564880371094,284.21856689453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080921649932861,0.0102587761357426,-0.0021666109096258,-0.0263855438679456,0.0,0.0,0.0,-0.0436696335673332,60.0,521.9707641601562,-0.0,-5.37776804776513e-06,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158025108259716e-28,1.0819558575056612e-27,1.2325663883061228e-30,4.1787096594647576e-18,4.175741735426917e-18,2.968027031520049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0001213782597915,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001660751731833,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001273369271075,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001284612953895,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0005348523845896,285.1872253417969,294.1499938964844,293.5948791503906,285.7451171875,293.7254943847656,295.4512939453125,284.0882873535156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012939032167196,0.0053281309083104,-0.0040342276915907,-0.0293443873524665,0.0,0.0,0.0,-0.0104887541383504,60.0,205.26222229003903,-0.0,-1.1414893918981761e-07,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.867837396558538e-39,5.1903870910836926e-39,1.1920313542594775e-39,9.66142512597318e-21,7.823498467333544e-21,1.837926052794462e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001006807215162,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001072497616405,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,7.936420297482982e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001060424110619,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0005006121937185,285.18609619140625,294.1499938964844,293.5435485839844,285.72381591796875,293.72393798828125,294.9650573730469,284.05242919921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010729256318882,0.0014259316958487,-0.0003530060639604,-0.0330463498830795,0.0,0.0,0.0,-0.0110602965578436,60.0,79.446044921875,-0.0,-7.848348104744218e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-5.177372729376984e-21,-2.675424612578095e-21,-2.501948318747281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.995383152272552e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001052720326697,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.775534322718158e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001052565567079,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004992451285943,285.1849365234375,294.1499938964844,293.49237060546875,285.7035522460937,293.72198486328125,294.5919189453125,284.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652126511558,6.38791846085951e-08,0.0010651487391442,-0.0343308672308921,0.0,0.0,0.0,-0.0114922262728214,60.0,33.130393981933594,-0.0,-7.735201990044517e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.299779708060277e-21,-2.650942812944653e-21,-2.648836895115624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.990527178160846e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.000105206927401,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.770554657327011e-05,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001052051811711,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004990287707187,285.1837158203125,294.1499938964844,293.4413757324219,285.6842956542969,293.7195739746094,294.3027648925781,284.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646202135831,1.3422018163566918e-08,0.0010646067094057,-0.034197486937046,0.0,0.0,0.0,-0.0114657655358314,60.0,16.411466598510742,-0.0,-7.727672368673667e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.301247468971418e-21,-2.650648574137893e-21,-2.6505986928851337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.982313349610196e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001051200742949,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.764135079924017e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0001051186773111,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0004986193380318,285.1810913085937,294.1499938964844,293.33990478515625,285.64862060546875,293.7133483886719,293.8941650390625,284.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.02827262878418,-0.0,-7.714942995562525e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.301282204094797e-21,-2.6506411020473984e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.982313349610196e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001051200742949,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.764135079924017e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0001051186773111,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0004986193380318,285.1810913085937,294.1499938964844,293.33990478515625,285.64862060546875,293.7133483886719,293.8941650390625,284.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.02827262878418,-0.0,-7.714942995562525e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.301282204094797e-21,-2.6506411020473984e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.974075510399416e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001050333085004,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.757726416457444e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001050319333444,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.0004982081009075,285.1782531738281,294.1499938964844,293.2391357421875,285.6164855957031,293.70538330078125,293.6238098144531,284.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.8249101638793945,-0.0,-7.702188042912894e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.974075510399416e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001050333085004,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.757726416457444e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001050319333444,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.0004982081009075,285.1782531738281,294.1499938964844,293.2391357421875,285.6164855957031,293.70538330078125,293.6238098144531,284.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.8249101638793945,-0.0,-7.702188042912894e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.965799108613282e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0001049461279762,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.751287921564654e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001049447746481,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0004977949429303,285.1752014160156,294.1499938964844,293.1390991210937,285.5875244140625,293.6956481933594,293.4300537109375,284.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.583680629730225,-0.0,-7.689384773357234e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.965799108613282e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0001049461279762,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.751287921564654e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001049447746481,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0004977949429303,285.1752014160156,294.1499938964844,293.1390991210937,285.5875244140625,293.6956481933594,293.4300537109375,284.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.583680629730225,-0.0,-7.689384773357234e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.9574877822306e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001048585836542,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,7.744821778032929e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.000104857252154,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0004973799805156,285.1719970703125,294.1499938964844,293.03973388671875,285.5614624023437,293.68426513671875,293.2787780761719,284.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.459096431732178,-0.0,-7.67653816069469e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.9574877822306e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001048585836542,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,7.744821778032929e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.000104857252154,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0004973799805156,285.1719970703125,294.1499938964844,293.03973388671875,285.5614624023437,293.68426513671875,293.2787780761719,284.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.459096431732178,-0.0,-7.67653816069469e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.953320113709196e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001048146878019,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.741579611320049e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001048133635777,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004971719463355,285.1703186035156,294.1499938964844,292.9903259277344,285.5494384765625,293.6779479980469,293.212890625,284.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.403801918029785,-0.0,-7.670100643508705e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.949144441634417e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001047707046382,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,7.738330896245316e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0001047693876898,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004969635047018,285.1686096191406,294.1499938964844,292.94110107421875,285.5379943847656,293.6712341308594,293.1513671875,284.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.349820137023926,-0.0,-7.663653889267152e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.940772724803536e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0001046825273078,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.73181818658486e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001046812321874,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004965455154888,285.1650695800781,294.1499938964844,292.8431701660156,285.51678466796875,293.6566162109375,293.037353515625,284.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.24411153793335,-0.0,-7.65073693287377e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.940772724803536e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0001046825273078,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.73181818658486e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001046812321874,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004965455154888,285.1650695800781,294.1499938964844,292.8431701660156,285.51678466796875,293.6566162109375,293.037353515625,284.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.24411153793335,-0.0,-7.65073693287377e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.93237626971677e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000104594088043,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,7.725285831838846e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001045928074745,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004961263039149,285.16143798828125,294.1499938964844,292.7459716796875,285.49755859375,293.64044189453125,292.93121337890625,284.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.14072847366333,-0.0,-7.637792975856429e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.93237626971677e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000104594088043,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,7.725285831838846e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001045928074745,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004961263039149,285.16143798828125,294.1499938964844,292.7459716796875,285.49755859375,293.64044189453125,292.93121337890625,284.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.14072847366333,-0.0,-7.637792975856429e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.923957259161398e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001045054159476,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.71873674239032e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.000104504149931,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004957060446031,285.1576843261719,294.1499938964844,292.6494445800781,285.48004150390625,293.6227722167969,292.8297424316406,284.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.039477348327637,-0.0,-7.624826281471543e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.923957259161398e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001045054159476,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.71873674239032e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.000104504149931,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004957060446031,285.1576843261719,294.1499938964844,292.6494445800781,285.48004150390625,293.6227722167969,292.8297424316406,284.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.039477348327637,-0.0,-7.624826281471543e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.91754641290754e-05,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.000104437887785,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.713749073445797e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0001044366363203,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004953859606757,285.1547546386719,294.1499938964844,292.5765686035156,285.4676513671875,293.6083679199219,292.754638671875,284.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.963917255401611,-0.0,-7.614958974500041e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.915519331116228e-05,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001044165401253,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.712172373430803e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001044152959366,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004952847375534,285.1538391113281,294.1499938964844,292.5536499023437,285.4638977050781,293.6036682128906,292.731201171875,284.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.940300941467285,-0.0,-7.611841823518263e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.911294182529672e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001043720403686,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.708885095780715e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001043708034558,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004950737929902,285.1518859863281,294.1499938964844,292.5060119628906,285.456298828125,293.59356689453125,292.6827392578125,284.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.891475677490234,-0.0,-7.605343910199738e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.90706539596431e-05,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0001043274969561,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.705595635343343e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0001043262673192,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004948626738041,285.14990234375,294.1499938964844,292.4585266113281,285.44891357421875,293.5831298828125,292.6346740722656,284.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.843148708343506,-0.0,-7.598843865253002e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.898598364088684e-05,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001042383155436,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.699008710915223e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001042371004587,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004944399697706,285.1459350585937,294.1499938964844,292.3641357421875,285.4347839355469,293.56121826171875,292.5395812988281,284.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7479567527771,-0.0,-7.585836669932179e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.898598364088684e-05,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001042383155436,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.699008710915223e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001042371004587,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004944399697706,285.1459350585937,294.1499938964844,292.3641357421875,285.4347839355469,293.56121826171875,292.5395812988281,284.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7479567527771,-0.0,-7.585836669932179e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.890120418276638e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001041490177158,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.692413055337965e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001041478244587,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004940166836604,285.1418762207031,294.1499938964844,292.2704467773437,285.4212341308594,293.5379943847656,292.4455871582031,284.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.654667377471924,-0.0,-7.57282521135494e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.890120418276638e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001041490177158,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.692413055337965e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001041478244587,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004940166836604,285.1418762207031,294.1499938964844,292.2704467773437,285.4212341308594,293.5379943847656,292.4455871582031,284.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.654667377471924,-0.0,-7.57282521135494e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.881633741315454e-05,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001040596398524,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.685811578994617e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0001040584611473,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004935929900966,285.1378173828125,294.1499938964844,292.1774597167969,285.40802001953125,293.51348876953125,292.3525695800781,284.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.56321382522583,-0.0,-7.559813042234964e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
