time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166320,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.881633741315454e-05,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001040596398524,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.685811578994617e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0001040584611473,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004935929900966,285.1378173828125,294.1499938964844,292.1774597167969,285.40802001953125,293.51348876953125,292.3525695800781,284.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.56321382522583,-0.0,-7.559813042234964e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.873142698779702e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001039701965055,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.6792057370767e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001039690396282,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004931690054945,285.1336975097656,294.1499938964844,292.085205078125,285.3948669433594,293.4877319335937,292.2603759765625,284.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.473532199859619,-0.0,-7.546803004743198e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.873142698779702e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001039701965055,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.6792057370767e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001039690396282,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004931690054945,285.1336975097656,294.1499938964844,292.085205078125,285.3948669433594,293.4877319335937,292.2603759765625,284.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.473532199859619,-0.0,-7.546803004743198e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.868894994724542e-05,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001039254639181,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.675901724724099e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001039243143168,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004929569549858,285.1316223144531,294.1499938964844,292.0393371582031,285.38824462890625,293.4743957519531,292.214599609375,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.429336071014404,-0.0,-7.540300828168256e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.864647290669382e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0001038807313307,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.672596984775737e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001038795817294,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004927449044771,285.1295471191406,294.1499938964844,291.9936218261719,285.3815612792969,293.46075439453125,292.16900634765625,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.385557651519775,-0.0,-7.533800783221525e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.85615188255906e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001037912516039,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.665988232474774e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0001037901238305,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.000492320745252,285.1254272460937,294.1499938964844,291.9027709960937,285.3678283691406,293.4325866699219,292.078369140625,284.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.299221992492676,-0.0,-7.520808509298149e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.85615188255906e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001037912516039,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.665988232474774e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0001037901238305,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.000492320745252,285.1254272460937,294.1499938964844,291.9027709960937,285.3678283691406,293.4325866699219,292.078369140625,284.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.299221992492676,-0.0,-7.520808509298149e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.847657929640265e-05,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001037017864291,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.659380207769573e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001037006732076,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0004918966442346,285.12127685546875,294.1499938964844,291.8126220703125,285.3534545898437,293.4033203125,291.9884948730469,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.21446418762207,-0.0,-7.507829735686755e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.847657929640265e-05,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001037017864291,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.659380207769573e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001037006732076,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0004918966442346,285.12127685546875,294.1499938964844,291.8126220703125,285.3534545898437,293.4033203125,291.9884948730469,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.21446418762207,-0.0,-7.507829735686755e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.839167614700271e-05,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001036123576341,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.652775093447417e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001036112589645,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004914727178402,285.1171264648437,294.1499938964844,291.7231750488281,285.33819580078125,293.3729248046875,291.8993225097656,284.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.131223678588867,-0.0,-7.49486801510102e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.839167614700271e-05,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001036123576341,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.652775093447417e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001036112589645,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004914727178402,285.1171264648437,294.1499938964844,291.7231750488281,285.33819580078125,293.3729248046875,291.8993225097656,284.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.131223678588867,-0.0,-7.49486801510102e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.832039359025656e-05,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001035372843034,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,7.647230086149648e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001035362001857,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004911168362013,285.1136474609375,294.1499938964844,291.6485900878906,285.32452392578125,293.3465881347656,291.8249816894531,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.062429428100586,-0.0,-7.483996000701154e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.830682392930612e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001035229870467,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.64617434469983e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.000103521910205,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.000491049082484,285.11297607421875,294.1499938964844,291.6344299316406,285.3218078613281,293.34149169921875,291.8108825683594,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.049439907073975,-0.0,-7.481926189711886e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.826442692428829e-05,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001034783344948,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.64287615311332e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001034772576531,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004908373812213,285.1109313964844,294.1499938964844,291.59033203125,285.3131408691406,293.32537841796875,291.7669372558594,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.009079456329346,-0.0,-7.475464514072885e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.822205174714328e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001034337037708,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.639580144314095e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.000103432634205,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004906257963739,285.1088562011719,294.1499938964844,291.5464172363281,285.3040771484375,293.3090209960937,291.7231750488281,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.969063758850098,-0.0,-7.46900781223303e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.81373741524294e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001033445150824,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.632992492290214e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001033434673445,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.000490202975925,285.1047668457031,294.1499938964844,291.4590759277344,285.2847900390625,293.2755432128906,291.6361694335937,284.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.890035629272461,-0.0,-7.456115724835399e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.81373741524294e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001033445150824,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.632992492290214e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001033434673445,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.000490202975925,285.1047668457031,294.1499938964844,291.4590759277344,285.2847900390625,293.2755432128906,291.6361694335937,284.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.890035629272461,-0.0,-7.456115724835399e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.805280569707976e-05,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001032554500852,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.62641429901123e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001032544096233,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004897807375527,285.1006774902344,294.1499938964844,291.3724670410156,285.2637023925781,293.2411193847656,291.5498962402344,284.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.812307834625244,-0.0,-7.443251348604464e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.805280569707976e-05,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001032554500852,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.62641429901123e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001032544096233,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004897807375527,285.1006774902344,294.1499938964844,291.3724670410156,285.2637023925781,293.2411193847656,291.5498962402344,284.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.812307834625244,-0.0,-7.443251348604464e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.796836820896716e-05,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001031665160553,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.619845564477146e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001031654974212,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004893591976724,285.0966491699219,294.1499938964844,291.2865600585937,285.2406616210937,293.2057800292969,291.4642944335937,284.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.73583459854126,-0.0,-7.430418946796635e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.796836820896716e-05,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001031665160553,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.619845564477146e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001031654974212,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004893591976724,285.0966491699219,294.1499938964844,291.2865600585937,285.2406616210937,293.2057800292969,291.4642944335937,284.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.73583459854126,-0.0,-7.430418946796635e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.788408351596443e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001030777493724,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.613289199071005e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001030767380143,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004889382980763,285.0926208496094,294.1499938964844,291.20135498046875,285.21539306640625,293.16949462890625,291.37945556640625,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.660571098327637,-0.0,-7.41761994049739e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.788408351596443e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001030777493724,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.613289199071005e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001030767380143,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004889382980763,285.0926208496094,294.1499938964844,291.20135498046875,285.21539306640625,293.16949462890625,291.37945556640625,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.660571098327637,-0.0,-7.41761994049739e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.7841999377124e-05,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001030334242386,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,7.610015018144622e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001030324201565,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004887282266281,285.09063720703125,294.1499938964844,291.1590270996094,285.20184326171875,293.15106201171875,291.3372802734375,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.623382091522217,-0.0,-7.411234292931115e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.779995889402926e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001029891427606,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.606745202792808e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001029881532303,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004885182715952,285.0886535644531,294.1499938964844,291.11688232421875,285.1877136230469,293.13238525390625,291.2952880859375,284.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.586479187011719,-0.0,-7.404857171877667e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.771601617103444e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001029007325996,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,7.600215030834079e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001028997503453,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004880991473328,285.0847473144531,294.1499938964844,291.0330810546875,285.15740966796875,293.09442138671875,291.2118530273437,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.5135111808776855,-0.0,-7.392132772565675e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.771601617103444e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001029007325996,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,7.600215030834079e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001028997503453,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004880991473328,285.0847473144531,294.1499938964844,291.0330810546875,285.15740966796875,293.09442138671875,291.2118530273437,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.5135111808776855,-0.0,-7.392132772565675e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.763226989889516e-05,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001028125261655,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.593700138386339e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001028115584631,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004876809834968,285.08087158203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0556640625,291.129150390625,284.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.441687107086182,-0.0,-7.379449584732356e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.763226989889516e-05,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001028125261655,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.593700138386339e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001028115584631,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004876809834968,285.08087158203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0556640625,291.129150390625,284.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.441687107086182,-0.0,-7.379449584732356e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.754872735356912e-05,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.00010272453801,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.58720125304535e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001027235848596,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004872638673987,285.0770263671875,294.1499938964844,290.87530517578125,285.0921325683594,293.01617431640625,291.0481872558594,284.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.372890949249268,-0.0,-7.366808318920448e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.754872735356912e-05,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.00010272453801,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.58720125304535e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001027235848596,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004872638673987,285.0770263671875,294.1499938964844,290.87530517578125,285.0921325683594,293.01617431640625,291.0481872558594,284.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.372890949249268,-0.0,-7.366808318920448e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.747206786414608e-05,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001026437967084,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.581237878184766e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001026428581099,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004868810647167,285.07354736328125,294.1499938964844,290.8201599121094,285.0666198730469,292.9794006347656,290.9789428710937,284.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.317889213562012,-0.0,-7.355217945814729e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.74654103629291e-05,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001026367899612,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.580719830002636e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0001026358440867,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004868478281423,285.0732421875,294.1499938964844,290.8159484863281,285.0645751953125,292.9761962890625,290.9732360839844,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283235788345,0.0,0.0,0.0,-0.0099560972303152,60.0,4.313538074493408,-0.0,-7.354211817300893e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.742383554112166e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0001025930032483,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.577485666843131e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0001025920719257,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004866402596235,285.0713806152344,294.1499938964844,290.7916564941406,285.052490234375,292.9561462402344,290.93902587890625,284.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.287920951843262,-0.0,-7.347930619516775e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.738232620293276e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.000102549282019,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.574256596853957e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001025483579724,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.000486432982143,285.06951904296875,294.1499938964844,290.77081298828125,285.0414733886719,292.9360656738281,290.9073486328125,284.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.264942169189453,-0.0,-7.341662211501898e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.729948942549528e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001024620360112,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.567813008790836e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0001024611265165,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004860193585045,285.0658569335937,294.1499938964844,290.73883056640625,285.0224914550781,292.8959655761719,290.8520202636719,284.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.226515293121338,-0.0,-7.329160212066199e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.729948942549528e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001024620360112,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.567813008790836e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0001024611265165,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004860193585045,285.0658569335937,294.1499938964844,290.73883056640625,285.0224914550781,292.8959655761719,290.8520202636719,284.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.226515293121338,-0.0,-7.329160212066199e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.72169145825319e-05,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001023750664899,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.561389065813273e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001023741642711,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004856070154346,285.0622253417969,294.1499938964844,290.71893310546875,285.0073547363281,292.856201171875,290.8077697753906,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.197503089904785,-0.0,-7.316708661164739e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.72169145825319e-05,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001023750664899,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.561389065813273e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001023741642711,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004856070154346,285.0622253417969,294.1499938964844,290.71893310546875,285.0073547363281,292.856201171875,290.8077697753906,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.197503089904785,-0.0,-7.316708661164739e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
