time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168660,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.713460895000026e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001022883807308,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.554986950708553e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.000102287493064,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004851960402447,285.05865478515625,294.1499938964844,290.7099914550781,284.9956970214844,292.81689453125,290.7745666503906,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.177064895629883,-0.0,-7.304308269340255e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.713460895000026e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001022883807308,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.554986950708553e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.000102287493064,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004851960402447,285.05865478515625,294.1499938964844,290.7099914550781,284.9956970214844,292.81689453125,290.7745666503906,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.177064895629883,-0.0,-7.304308269340255e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.705258707981557e-05,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001022019932861,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,7.548605935880914e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001022011201712,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004847864911425,285.05517578125,294.1499938964844,290.7109069824219,284.9871826171875,292.7782897949219,290.7519836425781,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.164402008056641,-0.0,-7.29196116822095e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.705258707981557e-05,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001022019932861,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,7.548605935880914e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001022011201712,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004847864911425,285.05517578125,294.1499938964844,290.7109069824219,284.9871826171875,292.7782897949219,290.7519836425781,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.164402008056641,-0.0,-7.29196116822095e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.701168164610864e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001021589123411,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.545424159616232e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001021580465021,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004845822404604,285.0534362792969,294.1499938964844,290.7147521972656,284.9840087890625,292.7593078613281,290.7445678710937,284.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.1607818603515625,-0.0,-7.285808578672005e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.697084897197784e-05,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001021159114316,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.542248204117641e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001021150455926,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.000484378368128,285.0517272949219,294.1499938964844,290.7206420898437,284.9814758300781,292.7405700683594,290.73956298828125,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.158773899078369,-0.0,-7.279668778892302e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.689698345027864e-05,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001020381096168,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.536501652793959e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0001020372583298,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004840095061808,285.0486755371094,294.1499938964844,290.73614501953125,284.9784240722656,292.7071533203125,290.73614501953125,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325112380087,9.665673594838609e-09,0.001032501575537,-0.0243715867400169,0.0,0.0,0.0,-0.0096045052632689,60.0,4.158904552459717,-0.0,-7.268567969731522e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.68894237303175e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001020301497192,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.535913755418733e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001020292984321,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004839717585127,285.0483703613281,294.1499938964844,290.7380676269531,284.97821044921875,292.70379638671875,290.7362060546875,284.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.15919828414917,-0.0,-7.267432522439776e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.680830407887696e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001019447154249,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.529603317379951e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001019438714138,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0004835667205043,285.0450439453125,294.1499938964844,290.7620849609375,284.9770202636719,292.6680908203125,290.7411499023437,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.164966583251953,-0.0,-7.255253109406112e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.680830407887696e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001019447154249,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.529603317379951e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001019438714138,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0004835667205043,285.0450439453125,294.1499938964844,290.7620849609375,284.9770202636719,292.6680908203125,290.7411499023437,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.164966583251953,-0.0,-7.255253109406112e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.672750456957148e-05,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001018596231006,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.52331834519282e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001018587936414,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0004831632541026,285.04180908203125,294.1499938964844,290.7916259765625,284.9774780273437,292.63360595703125,290.7535095214844,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.175299167633057,-0.0,-7.243132671419519e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.672750456957148e-05,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001018596231006,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.52331834519282e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001018587936414,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0004831632541026,285.04180908203125,294.1499938964844,290.7916259765625,284.9774780273437,292.63360595703125,290.7535095214844,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.175299167633057,-0.0,-7.243132671419519e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.66470397543162e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0001017748727463,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.517058838857338e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001017740505631,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004827614466194,285.03863525390625,294.1499938964844,290.8255920410156,284.97930908203125,292.600341796875,290.77227783203125,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.189379215240479,-0.0,-7.23107120847999e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.66470397543162e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0001017748727463,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.517058838857338e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001017740505631,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004827614466194,285.03863525390625,294.1499938964844,290.8255920410156,284.97930908203125,292.600341796875,290.77227783203125,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.189379215240479,-0.0,-7.23107120847999e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.660693467594685e-05,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001017326285364,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.513938908232376e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001017318209051,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.000482561183162,285.0370483398437,294.1499938964844,290.8438720703125,284.9805908203125,292.584228515625,290.78387451171875,284.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.197615623474121,-0.0,-7.225063569649137e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.65669096331112e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001016904789139,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.510825525969267e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001016896712826,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0004823613271582,285.0355224609375,294.1499938964844,290.8628845214844,284.9820556640625,292.5684509277344,290.7966613769531,284.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.206466674804688,-0.0,-7.219070852215739e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.64945211308077e-05,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.000101614248706,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,7.50519466237165e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001016134483506,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0004819998866878,285.0327453613281,294.1499938964844,290.898681640625,284.9851379394531,292.5406188964844,290.8224792480469,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282173752784,9.163582781468449e-09,0.0010282082948833,-0.0230569690465927,0.0,0.0,0.0,-0.009355598129332,60.0,4.223759651184082,-0.0,-7.20823933875181e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.648712148191407e-05,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0001016064488794,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.504619134124368e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0001016056485241,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004819628957193,285.032470703125,294.1499938964844,290.90240478515625,284.9854431152344,292.5378112792969,290.8252868652344,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.22560453414917,-0.0,-7.207132313169495e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.640768985264005e-05,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0001015227899188,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.498440390918404e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,0.0001015220041153,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004815662687178,285.02947998046875,294.1499938964844,290.943115234375,284.9891052246094,292.5084533691406,290.8572998046875,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.246136665344238,-0.0,-7.195256301884001e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.640768985264005e-05,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0001015227899188,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.498440390918404e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,0.0001015220041153,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004815662687178,285.02947998046875,294.1499938964844,290.943115234375,284.9891052246094,292.5084533691406,290.8572998046875,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.246136665344238,-0.0,-7.195256301884001e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,9.632861474528907e-05,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0001014395093079,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.492289296351373e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0001014387307805,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.00048117141705,285.02655029296875,294.1499938964844,290.9838562011719,284.9927062988281,292.4804077148437,290.89178466796875,284.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.267283916473389,-0.0,-7.183444239444725e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,9.632861474528907e-05,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0001014395093079,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.492289296351373e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0001014387307805,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.00048117141705,285.02655029296875,294.1499938964844,290.9838562011719,284.9927062988281,292.4804077148437,290.89178466796875,284.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.267283916473389,-0.0,-7.183444239444725e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.624991071177648e-05,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0001013566143228,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,7.486166578019038e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001013558503473,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004807783989235,285.023681640625,294.1499938964844,291.0235900878906,284.99591064453125,292.4535827636719,290.927734375,284.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.288257598876953,-0.0,-7.17169612585167e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.624991071177648e-05,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0001013566143228,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,7.486166578019038e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001013558503473,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004807783989235,285.023681640625,294.1499938964844,291.0235900878906,284.99591064453125,292.4535827636719,290.927734375,284.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.288257598876953,-0.0,-7.17169612585167e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.621069330023602e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001013153159874,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.483116496587172e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0001013145592878,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0004805825883522,285.02227783203125,294.1499938964844,291.042724609375,284.99725341796875,292.4406433105469,290.94598388671875,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.298432350158691,-0.0,-7.16584693805089e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.617157775210217e-05,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001012741195154,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.480072963517159e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0001012733628158,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0004803872434422,285.0209045410156,294.1499938964844,291.0611877441406,284.9983825683594,292.427978515625,290.9642028808594,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,4.3082685470581055,-0.0,-7.160014092733037e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.60936231422238e-05,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001011920176097,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.474009180441499e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.000101191275462,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0004799979797098,285.0181579589844,294.1499938964844,291.0955810546875,284.9998779296875,292.40350341796875,291.0001220703125,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.326539039611816,-0.0,-7.14839814008883e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.60936231422238e-05,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001011920176097,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.474009180441499e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.000101191275462,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0004799979797098,285.0181579589844,294.1499938964844,291.0955810546875,284.9998779296875,292.40350341796875,291.0001220703125,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.326539039611816,-0.0,-7.14839814008883e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.6016054158099e-05,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0001011103231576,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.467975228792056e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001011095882859,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004796106368303,285.0155029296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3800964355469,291.03448486328125,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.342297077178955,-0.0,-7.136848978461785e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.6016054158099e-05,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0001011103231576,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.467975228792056e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001011095882859,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004796106368303,285.0155029296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3800964355469,291.03448486328125,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.342297077178955,-0.0,-7.136848978461785e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.593887079972774e-05,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001010290361591,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,7.461971836164594e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0001010283158393,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0004792252439074,285.0129089355469,294.1499938964844,291.1503601074219,284.9986267089844,292.3576354980469,291.0663452148437,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.354800224304199,-0.0,-7.12536731839464e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.593887079972774e-05,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001010290361591,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,7.461971836164594e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0001010283158393,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0004792252439074,285.0129089355469,294.1499938964844,291.1503601074219,284.9986267089844,292.3576354980469,291.0663452148437,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.354800224304199,-0.0,-7.12536731839464e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.586209489498287e-05,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001009481711662,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.45599900255911e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001009474581223,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0004788418300449,285.0103759765625,294.1499938964844,291.1685791015625,284.9953308105469,292.33599853515625,291.0946655273437,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.363254070281982,-0.0,-7.113953870430123e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.586209489498287e-05,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001009481711662,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.45599900255911e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001009474581223,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0004788418300449,285.0103759765625,294.1499938964844,291.1685791015625,284.9953308105469,292.33599853515625,291.0946655273437,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.363254070281982,-0.0,-7.113953870430123e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,9.582385246176273e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001009078987408,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.453024591086432e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001009071856969,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0004786508507095,285.0091552734375,294.1499938964844,291.1749267578125,284.99285888671875,292.325439453125,291.10711669921875,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.326952460890881e-09,0.0010210543405264,-0.0208661705255508,0.0,0.0,0.0,-0.0089408447965979,60.0,4.365667819976807,-0.0,-7.108273081257721e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.578571189194918e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001008677281788,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,7.450057455571368e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001008670224109,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.000478460395243,285.0079040527344,294.1499938964844,291.1792297363281,284.9898376464844,292.3150329589844,291.1183166503906,284.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279378072018062e-09,0.0010206474689766,-0.0207415837794542,0.0,0.0,0.0,-0.0089172599837183,60.0,4.366800308227539,-0.0,-7.102609345110977e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.570973634254187e-05,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0001007877144729,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.444147195201367e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.000100787015981,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0004780809977091,285.0055236816406,294.1499938964844,291.1811828613281,284.9818725585937,292.2945556640625,291.13653564453125,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.364963054656982,-0.0,-7.0913337424372e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.570973634254187e-05,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0001007877144729,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.444147195201367e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.000100787015981,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0004780809977091,285.0055236816406,294.1499938964844,291.1811828613281,284.9818725585937,292.2945556640625,291.13653564453125,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.364963054656982,-0.0,-7.0913337424372e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,9.563416824676096e-05,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001007081300485,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,7.438268949044868e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001007074388326,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0004777036374434,285.003173828125,294.1499938964844,291.17340087890625,284.97119140625,292.2744140625,291.148193359375,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465467154979,0.0,0.0,0.0,-0.0088235503062605,60.0,4.356710910797119,-0.0,-7.080128483494263e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
