time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171000,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,9.563416824676096e-05,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001007081300485,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,7.438268949044868e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001007074388326,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0004777036374434,285.003173828125,294.1499938964844,291.17340087890625,284.97119140625,292.2744140625,291.148193359375,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465467154979,0.0,0.0,0.0,-0.0088235503062605,60.0,4.356710910797119,-0.0,-7.080128483494263e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.555901488056406e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001006289749057,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,7.432423444697633e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001006282982416,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0004773283726535,285.0009155273437,294.1499938964844,291.15478515625,284.9573974609375,292.25439453125,291.1522521972656,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010519474744,0.0,0.0,0.0,-0.0087770791724324,60.0,4.341375350952148,-0.0,-7.068992857739431e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.555901488056406e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001006289749057,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,7.432423444697633e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001006282982416,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0004773283726535,285.0009155273437,294.1499938964844,291.15478515625,284.9573974609375,292.25439453125,291.1522521972656,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010519474744,0.0,0.0,0.0,-0.0087770791724324,60.0,4.341375350952148,-0.0,-7.068992857739431e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.54842835199088e-05,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0001005502708721,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,7.426609954563901e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.000100549601484,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0004769551742356,284.99871826171875,294.1499938964844,291.1242370605469,284.9402160644531,292.2342834472656,291.1477966308594,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.318227291107178,-0.0,-7.057928286258176e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.54842835199088e-05,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0001005502708721,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,7.426609954563901e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.000100549601484,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0004769551742356,284.99871826171875,294.1499938964844,291.1242370605469,284.9402160644531,292.2342834472656,291.1477966308594,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.318227291107178,-0.0,-7.057928286258176e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.544708154862748e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001005110898404,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.42371630622074e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0001005104277282,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0004767694044858,284.99761962890625,294.1499938964844,291.1041259765625,284.93023681640625,292.22412109375,291.1418762207031,284.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.303299427032471,-0.0,-7.052424422226977e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.540997416479512e-05,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.000100472010672,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,7.420829933835194e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.0001004713558359,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0004765841295011,284.99658203125,294.1499938964844,291.08062744140625,284.9192810058594,292.2138366699219,291.1334533691406,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810711188938058e-09,0.0010166399879381,-0.0195141918957233,0.0,0.0,0.0,-0.0086849220097064,60.0,4.286222457885742,-0.0,-7.046936190135966e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.53360868152231e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001003941943054,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,7.415081927319989e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001003935394692,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0004762151220347,284.9944763183594,294.1499938964844,291.0229187011719,284.89422607421875,292.1928405761719,291.10919189453125,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718547578861035e-09,0.0010158518562093,-0.0192728154361248,0.0,0.0,0.0,-0.0086392322555184,60.0,4.245463371276856,-0.0,-7.036013727201863e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.53360868152231e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001003941943054,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,7.415081927319989e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001003935394692,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0004762151220347,284.9944763183594,294.1499938964844,291.0229187011719,284.89422607421875,292.1928405761719,291.10919189453125,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718547578861035e-09,0.0010158518562093,-0.0192728154361248,0.0,0.0,0.0,-0.0086392322555184,60.0,4.245463371276856,-0.0,-7.036013727201863e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.526251960778608e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001003167126327,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,7.409359386656433e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0001003160723485,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0004758477734867,284.9924621582031,294.1499938964844,290.95001220703125,284.8645935058594,292.1710205078125,291.0736083984375,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150749003514,7.626790754500234e-09,0.0010150673333555,-0.0190324988216161,0.0,0.0,0.0,-0.008593744598329,60.0,4.194502353668213,-0.0,-7.025148107686618e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.526251960778608e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001003167126327,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,7.409359386656433e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0001003160723485,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0004758477734867,284.9924621582031,294.1499938964844,290.95001220703125,284.8645935058594,292.1710205078125,291.0736083984375,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150749003514,7.626790754500234e-09,0.0010150673333555,-0.0190324988216161,0.0,0.0,0.0,-0.008593744598329,60.0,4.194502353668213,-0.0,-7.025148107686618e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.51581241679378e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0001002067729132,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,7.401239417959005e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0001002061399049,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0004753264074679,284.9905090332031,294.1499938964844,290.8644714355469,284.8321533203125,292.1482238769531,291.02685546875,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.133617401123047,-0.0,-7.00974851497449e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.51581241679378e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0001002067729132,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,7.401239417959005e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0001002061399049,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0004753264074679,284.9905090332031,294.1499938964844,290.8644714355469,284.8321533203125,292.1482238769531,291.02685546875,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.133617401123047,-0.0,-7.00974851497449e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.499567386228593e-05,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001000356933218,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,7.388603262370452e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001000350748654,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0004745150508824,284.9886169433594,294.1499938964844,290.7700500488281,284.7988586425781,292.1241760253906,290.9694519042969,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123527401552e-09,0.0010122229577973,-0.0181612018495798,0.0,0.0,0.0,-0.0084288287907838,60.0,4.063224315643311,-0.0,-6.985824541061447e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.499567386228593e-05,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001000356933218,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,7.388603262370452e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001000350748654,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0004745150508824,284.9886169433594,294.1499938964844,290.7700500488281,284.7988586425781,292.1241760253906,290.9694519042969,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123527401552e-09,0.0010122229577973,-0.0181612018495798,0.0,0.0,0.0,-0.0084288287907838,60.0,4.063224315643311,-0.0,-6.985824541061447e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,9.489415970165282e-05,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.99287876766175e-05,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,7.38070739316754e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.99281692202203e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0004740080039482,284.9877014160156,294.1499938964844,290.7197265625,284.7818298339844,292.1116638183594,290.9371032714844,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111482115462,7.167588744749764e-09,0.0010111411102116,-0.0178297813981771,0.0,0.0,0.0,-0.0083661004900932,60.0,4.02476978302002,-0.0,-6.97089603818313e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.478317224420608e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,9.981190669350326e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,7.372074469458312e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,9.981129551306368e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0004734536632895,284.9867858886719,294.1499938964844,290.6674194335937,284.7645568847656,292.0988464355469,290.9029846191406,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029256732238309e-09,0.0010099583305418,-0.0174674522131681,0.0,0.0,0.0,-0.0082975234836339,60.0,3.984728574752808,-0.0,-6.954594056196586e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.45299761951901e-05,299.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.95452719507739e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.352380634984002e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.95446607703343e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0004721890145447,284.9850158691406,294.1499938964844,290.55712890625,284.72918701171875,292.0721740722656,290.8296813964844,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136931569677935e-09,0.0010072600562125,-0.0166408848017454,0.0,0.0,0.0,-0.0081410855054855,60.0,3.899479866027832,-0.0,-6.917477435308683e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.45299761951901e-05,299.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.95452719507739e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.352380634984002e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.95446607703343e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0004721890145447,284.9850158691406,294.1499938964844,290.55712890625,284.72918701171875,292.0721740722656,290.8296813964844,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136931569677935e-09,0.0010072600562125,-0.0166408848017454,0.0,0.0,0.0,-0.0081410855054855,60.0,3.899479866027832,-0.0,-6.917477435308683e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,9.424517338629812e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.924534970195964e-05,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.33022898202762e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,9.924475307343528e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0004707664775196,284.9833068847656,294.1499938964844,290.4398193359375,284.6926574707031,292.0439758300781,290.75018310546875,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358753079638291e-09,0.0010042249923571,-0.015711136162281,0.0,0.0,0.0,-0.0079651270061731,60.0,3.807765483856201,-0.0,-6.875847446963236e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,9.424517338629812e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.924534970195964e-05,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.33022898202762e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,9.924475307343528e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0004707664775196,284.9833068847656,294.1499938964844,290.4398193359375,284.6926574707031,292.0439758300781,290.75018310546875,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358753079638291e-09,0.0010042249923571,-0.015711136162281,0.0,0.0,0.0,-0.0079651270061731,60.0,3.807765483856201,-0.0,-6.875847446963236e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.394040534971282e-05,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,9.8924407211598e-05,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,7.30652391212061e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,9.892381785903126e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0004692442307714,284.9816589355469,294.1499938964844,290.316162109375,284.6548767089844,292.0142517089844,290.66607666015625,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940453843506e-09,0.0010009772377088,-0.0147161902859807,0.0,0.0,0.0,-0.0077768377959728,60.0,3.7109649181365967,-0.0,-6.8314399470637e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.394040534971282e-05,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,9.8924407211598e-05,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,7.30652391212061e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,9.892381785903126e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0004692442307714,284.9816589355469,294.1499938964844,290.316162109375,284.6548767089844,292.0142517089844,290.66607666015625,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940453843506e-09,0.0010009772377088,-0.0147161902859807,0.0,0.0,0.0,-0.0077768377959728,60.0,3.7109649181365967,-0.0,-6.8314399470637e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,9.36286960495636e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.859615238383412e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,7.282278966158628e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,9.8595570307225e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0004676872922573,284.9800720214844,294.1499938964844,290.18670654296875,284.6157531738281,291.98291015625,290.5783996582031,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904809670437325e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.609995841979981,-0.0,-6.786169848282952e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,9.36286960495636e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.859615238383412e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,7.282278966158628e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,9.8595570307225e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0004676872922573,284.9800720214844,294.1499938964844,290.18670654296875,284.6157531738281,291.98291015625,290.5783996582031,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904809670437325e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.609995841979981,-0.0,-6.786169848282952e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.347462037112564e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,9.843389852903785e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,7.270295463968068e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.843332372838633e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0004669177287723,284.9792785644531,294.1499938964844,290.1200256347656,284.595703125,291.96661376953125,290.53350830078125,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984710035592814e-09,0.0009960135212168,-0.0131955277174711,0.0,0.0,0.0,-0.0074890735559165,60.0,3.5582058429718018,-0.0,-6.763848858781786e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,9.332539048045874e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.827674512052909e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,7.258688128786162e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.827617759583518e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0004661723505705,284.9785461425781,294.1499938964844,290.0521240234375,284.57525634765625,291.9497985839844,290.48797607421875,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944285266101,5.2124984328827395e-09,0.0009944232879206,-0.0127083137631416,0.0,0.0,0.0,-0.0073968786746263,60.0,3.505734443664551,-0.0,-6.7422647020976e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.304504783358424e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,9.798151586437598e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.236882811412215e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.798095561563969e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0004647720779757,284.9770812988281,294.1499938964844,289.9130554199219,284.5332946777344,291.9149169921875,290.3955078125,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914404945448,4.863122793352659e-09,0.0009914356051012,-0.0117929903790354,0.0,0.0,0.0,-0.007223677355796,60.0,3.3994665145874023,-0.0,-6.701809240894363e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.304504783358424e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,9.798151586437598e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.236882811412215e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.798095561563969e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0004647720779757,284.9770812988281,294.1499938964844,289.9130554199219,284.5332946777344,291.9149169921875,290.3955078125,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914404945448,4.863122793352659e-09,0.0009914356051012,-0.0117929903790354,0.0,0.0,0.0,-0.007223677355796,60.0,3.3994665145874023,-0.0,-6.701809240894363e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,9.280256199417636e-05,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,9.77261661319062e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,7.218022074084729e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.772561315912752e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004635609220713,284.97564697265625,294.1499938964844,289.7700500488281,284.4898986816406,291.8783264160156,290.3011779785156,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888558415696,4.56092319467416e-09,0.000988851301372,-0.0110012385994195,0.0,0.0,0.0,-0.0070738629437983,60.0,3.2920234203338623,-0.0,-6.666914487141187e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,9.280256199417636e-05,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,9.77261661319062e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,7.218022074084729e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.772561315912752e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004635609220713,284.97564697265625,294.1499938964844,289.7700500488281,284.4898986816406,291.8783264160156,290.3011779785156,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888558415696,4.56092319467416e-09,0.000988851301372,-0.0110012385994195,0.0,0.0,0.0,-0.0070738629437983,60.0,3.2920234203338623,-0.0,-6.666914487141187e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.261156810680404e-05,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.752502955961972e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.20316675142385e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.752449113875628e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004626069858204,284.97430419921875,294.1499938964844,289.623779296875,284.4449768066406,291.8398742675781,290.20465087890625,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868199704214,4.322883384588749e-09,0.0009868156630545,-0.0103775691241025,0.0,0.0,0.0,-0.00695585552603,60.0,3.1842119693756104,-0.0,-6.639492511339995e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.261156810680404e-05,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.752502955961972e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.20316675142385e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.752449113875628e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004626069858204,284.97430419921875,294.1499938964844,289.623779296875,284.4449768066406,291.8398742675781,290.20465087890625,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868199704214,4.322883384588749e-09,0.0009868156630545,-0.0103775691241025,0.0,0.0,0.0,-0.00695585552603,60.0,3.1842119693756104,-0.0,-6.639492511339995e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.248153219232336e-05,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.738808876136318e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,7.193051715148613e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.738755034049972e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0004619575047399,284.9729919433594,294.1499938964844,289.474853515625,284.39862060546875,291.79962158203125,290.10498046875,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854334639385,4.160785938012168e-09,0.0009854292729869,-0.0099528636783361,0.0,0.0,0.0,-0.006875495892018,60.0,3.076712131500244,-0.0,-6.62085142266733e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.248153219232336e-05,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.738808876136318e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,7.193051715148613e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.738755034049972e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0004619575047399,284.9729919433594,294.1499938964844,289.474853515625,284.39862060546875,291.79962158203125,290.10498046875,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854334639385,4.160785938012168e-09,0.0009854292729869,-0.0099528636783361,0.0,0.0,0.0,-0.006875495892018,60.0,3.076712131500244,-0.0,-6.62085142266733e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.24390260479413e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.734331979416312e-05,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,7.189745520008728e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.734278864925729e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0004617452214006,284.9723815917969,294.1499938964844,289.39959716796875,284.3749084472656,291.77880859375,290.0537109375,285.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849801426753,4.107786111262612e-09,0.0009849759517237,-0.0098139997571706,0.0,0.0,0.0,-0.0068492209538817,60.0,3.0232129096984863,-0.0,-6.614762071421866e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.241462248610333e-05,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.73176211118698e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,7.187847222667187e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.731708996696398e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0004616233927663,284.97174072265625,294.1499938964844,289.32391357421875,284.350830078125,291.7575378417969,290.001220703125,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984719605185,4.077348236819489e-09,0.0009847155306488,-0.0097342487424612,0.0,0.0,0.0,-0.0068341307342052,60.0,2.9699513912200928,-0.0,-6.611266201161925e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.24116829992272e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.731452155392616e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,7.18761803000234e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.731399768497796e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0004616087826434,284.9705505371094,294.1499938964844,289.17156982421875,284.3016357421875,291.71368408203125,289.8918762207031,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846874745562,4.07361255838623e-09,0.00098468340002,-0.0097244614735245,0.0,0.0,0.0,-0.006832277867943,60.0,2.864231824874878,-0.0,-6.610837033349527e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.24116829992272e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.731452155392616e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,7.18761803000234e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.731399768497796e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0004616087826434,284.9705505371094,294.1499938964844,289.17156982421875,284.3016357421875,291.71368408203125,289.8918762207031,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846874745562,4.07361255838623e-09,0.00098468340002,-0.0097244614735245,0.0,0.0,0.0,-0.006832277867943,60.0,2.864231824874878,-0.0,-6.610837033349527e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
