time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173340,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.24614942050539e-05,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.73669666564092e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.191491749836132e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.73664500634186e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004618576786015,284.9693908691406,294.1499938964844,289.0184020996094,284.2511291503906,291.6676940917969,289.7742614746094,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852175135165,4.135600750743151e-09,0.0009852134389802,-0.0098868766799569,0.0,0.0,0.0,-0.006863007787615,60.0,2.759681463241577,-0.0,-6.617957382104579e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.24614942050539e-05,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.73669666564092e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.191491749836132e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.73664500634186e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004618576786015,284.9693908691406,294.1499938964844,289.0184020996094,284.2511291503906,291.6676940917969,289.7742614746094,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852175135165,4.135600750743151e-09,0.0009852134389802,-0.0098868766799569,0.0,0.0,0.0,-0.006863007787615,60.0,2.759681463241577,-0.0,-6.617957382104579e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.254428005078807e-05,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.745413262862712e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.197930244728923e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.745362331159412e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004622712731361,284.9682922363281,294.1499938964844,288.8651123046875,284.19940185546875,291.6199951171875,289.64947509765625,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238670303635672e-09,0.0009860947029665,-0.0101569266989827,0.0,0.0,0.0,-0.0069141034036874,60.0,2.6559269428253174,-0.0,-6.629804971680643e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.254428005078807e-05,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.745413262862712e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.197930244728923e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.745362331159412e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004622712731361,284.9682922363281,294.1499938964844,288.8651123046875,284.19940185546875,291.6199951171875,289.64947509765625,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238670303635672e-09,0.0009860947029665,-0.0101569266989827,0.0,0.0,0.0,-0.0069141034036874,60.0,2.6559269428253174,-0.0,-6.629804971680643e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.263944230042398e-05,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.755433711688966e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,7.20533134881407e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,9.755383507581428e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0004627466842066,284.9672546386719,294.1499938964844,288.7122497558594,284.1465759277344,291.5703430175781,289.51641845703125,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357160854340236e-09,0.0009871079819276,-0.0104673793539404,0.0,0.0,0.0,-0.0069728442467749,60.0,2.5528643131256104,-0.0,-6.643437444608935e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.263944230042398e-05,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.755433711688966e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,7.20533134881407e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,9.755383507581428e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0004627466842066,284.9672546386719,294.1499938964844,288.7122497558594,284.1465759277344,291.5703430175781,289.51641845703125,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357160854340236e-09,0.0009871079819276,-0.0104673793539404,0.0,0.0,0.0,-0.0069728442467749,60.0,2.5528643131256104,-0.0,-6.643437444608935e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,9.26839784369804e-05,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.760123793967068e-05,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,7.208795432234183e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.76007358985953e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0004629692411981,284.9667358398437,294.1499938964844,288.6361999511719,284.1197814941406,291.5447998046875,289.4471130371094,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.412620935312361e-09,0.0009875822579488,-0.0106126852333545,0.0,0.0,0.0,-0.0070003382861614,60.0,2.501490354537964,-0.0,-6.649823802717948e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,9.272273018723354e-05,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,9.764204150997102e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,7.211809133877978e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.764154674485326e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0004631628398783,284.9662475585937,294.1499938964844,288.5604858398437,284.0927734375,291.5188293457031,289.3763732910156,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879992576316,4.460866342981262e-09,0.0009879948338493,-0.0107390908524394,0.0,0.0,0.0,-0.0070242560468614,60.0,2.450181007385254,-0.0,-6.655380957454329e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.277510253014044e-05,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.76971787167713e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,7.215881487354636e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.769669122761115e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004634244833141,284.9652709960937,294.1499938964844,288.4104309082031,284.0381774902344,291.46563720703125,289.2320861816406,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885567706078,4.526042207686487e-09,0.0009885522304102,-0.0109098516404628,0.0,0.0,0.0,-0.0070565673522651,60.0,2.347728967666626,-0.0,-6.662892815256782e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.277510253014044e-05,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.76971787167713e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,7.215881487354636e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.769669122761115e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004634244833141,284.9652709960937,294.1499938964844,288.4104309082031,284.0381774902344,291.46563720703125,289.2320861816406,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885567706078,4.526042207686487e-09,0.0009885522304102,-0.0109098516404628,0.0,0.0,0.0,-0.0070565673522651,60.0,2.347728967666626,-0.0,-6.662892815256782e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,9.278671495849268e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.770940232556312e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,7.216784433694556e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.770891483640298e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0004634825745597,284.96435546875,294.1499938964844,288.2626953125,283.98291015625,291.4107360839844,289.08575439453125,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404413562266654e-09,0.000988675514236,-0.0109475767239928,0.0,0.0,0.0,-0.0070637059397995,60.0,2.2456624507904053,-0.0,-6.664552643087518e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,9.278671495849268e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.770940232556312e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,7.216784433694556e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.770891483640298e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0004634825745597,284.96435546875,294.1499938964844,288.2626953125,283.98291015625,291.4107360839844,289.08575439453125,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404413562266654e-09,0.000988675514236,-0.0109475767239928,0.0,0.0,0.0,-0.0070637059397995,60.0,2.2456624507904053,-0.0,-6.664552643087518e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,9.275814227294175e-05,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.767931624082848e-05,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,7.214561628643423e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.767883602762596e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004633399657905,284.9635009765625,294.1499938964844,288.1178894042969,283.9272155761719,291.35418701171875,288.9400939941406,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779216318866e-09,0.0009883706225082,-0.0108541417866945,0.0,0.0,0.0,-0.0070460271090269,60.0,2.1444344520568848,-0.0,-6.66044144281841e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,9.275814227294175e-05,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.767931624082848e-05,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,7.214561628643423e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.767883602762596e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004633399657905,284.9635009765625,294.1499938964844,288.1178894042969,283.9272155761719,291.35418701171875,288.9400939941406,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779216318866e-09,0.0009883706225082,-0.0108541417866945,0.0,0.0,0.0,-0.0070460271090269,60.0,2.1444344520568848,-0.0,-6.66044144281841e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,9.269853762816638e-05,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.761653927853332e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.209925388451666e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.76160663412884e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004630422918125,284.9626770019531,294.1499938964844,287.9766845703125,283.8713073730469,291.2961730957031,288.7969055175781,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430449340731002e-09,0.0009877351112663,-0.0106593966484069,0.0,0.0,0.0,-0.0070091793313622,60.0,2.0446181297302246,-0.0,-6.651877271224296e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,9.269853762816638e-05,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.761653927853332e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.209925388451666e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.76160663412884e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004630422918125,284.9626770019531,294.1499938964844,287.9766845703125,283.8713073730469,291.2961730957031,288.7969055175781,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430449340731002e-09,0.0009877351112663,-0.0106593966484069,0.0,0.0,0.0,-0.0070091793313622,60.0,2.0446181297302246,-0.0,-6.651877271224296e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,9.266066626878457e-05,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,9.757665975484996e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,7.206979353213683e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,9.757618681760503e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,0.0004628531751222,284.9622802734375,294.1499938964844,287.9075927734375,283.84332275390625,291.2666320800781,288.7266845703125,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.383230667315274e-09,0.0009873313829302,-0.0105356816202402,0.0,0.0,0.0,-0.0069857710041105,60.0,1.995495080947876,-0.0,-6.646438777124787e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.261987725039944e-05,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.753369522513822e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,7.203806308098137e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.75332222878933e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0004626494192052,284.9619140625,294.1499938964844,287.8396301269531,283.8153686523437,291.2367553710937,288.65753173828125,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332369130111147e-09,0.0009868964552879,-0.0104024223983287,0.0,0.0,0.0,-0.0069605568423867,60.0,1.94702696800232,-0.0,-6.640583904982122e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.253242751583456e-05,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.744159615365788e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,7.197004015324637e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.74411377683282e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0004622126871254,284.961181640625,294.1499938964844,287.7074279785156,283.7596435546875,291.1761169433594,288.5226135253906,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065098650753,60.0,1.852328896522522,-0.0,-6.628042825695958e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.253242751583456e-05,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.744159615365788e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,7.197004015324637e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.74411377683282e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0004622126871254,284.961181640625,294.1499938964844,287.7074279785156,283.7596435546875,291.1761169433594,288.5226135253906,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065098650753,60.0,1.852328896522522,-0.0,-6.628042825695958e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.24423584365286e-05,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.73467467701994e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,7.189998723333701e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.734629566082732e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0004617628583218,284.96051025390625,294.1499938964844,287.58062744140625,283.704345703125,291.1143493652344,288.3923645019531,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111067486434194e-09,0.0009850041242316,-0.0098225967958569,0.0,0.0,0.0,-0.0068508475087583,60.0,1.7611206769943235,-0.0,-6.61513865907182e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.24423584365286e-05,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.73467467701994e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,7.189998723333701e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.734629566082732e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0004617628583218,284.96051025390625,294.1499938964844,287.58062744140625,283.704345703125,291.1143493652344,288.3923645019531,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111067486434194e-09,0.0009850041242316,-0.0098225967958569,0.0,0.0,0.0,-0.0068508475087583,60.0,1.7611206769943235,-0.0,-6.61513865907182e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.238065831596032e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.728176519274712e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,7.185198774095625e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,9.728131408337504e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.000461454706965,284.9598693847656,294.1499938964844,287.4598999023437,283.6498107910156,291.051513671875,288.26666259765625,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843501029536,4.034126810381622e-09,0.0009843460284173,-0.0096210045740008,0.0,0.0,0.0,-0.0068127042613923,60.0,1.6743830442428589,-0.0,-6.606303770695376e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.238065831596032e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.728176519274712e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,7.185198774095625e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,9.728131408337504e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.000461454706965,284.9598693847656,294.1499938964844,287.4598999023437,283.6498107910156,291.051513671875,288.26666259765625,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843501029536,4.034126810381622e-09,0.0009843460284173,-0.0096210045740008,0.0,0.0,0.0,-0.0068127042613923,60.0,1.6743830442428589,-0.0,-6.606303770695376e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.231112926499918e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.720853995531796e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,7.179790554801002e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.720809612190352e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004611074691638,284.95928955078125,294.1499938964844,287.3458557128906,283.5962219238281,290.98779296875,288.14483642578125,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836087701842,3.9474352675483715e-09,0.0009836048120632,-0.0093938633799552,0.0,0.0,0.0,-0.0067697283811867,60.0,1.5922445058822632,-0.0,-6.596355461851999e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.231112926499918e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.720853995531796e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,7.179790554801002e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.720809612190352e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004611074691638,284.95928955078125,294.1499938964844,287.3458557128906,283.5962219238281,290.98779296875,288.14483642578125,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836087701842,3.9474352675483715e-09,0.0009836048120632,-0.0093938633799552,0.0,0.0,0.0,-0.0067697283811867,60.0,1.5922445058822632,-0.0,-6.596355461851999e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.225777466781436e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.715235501062124e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,7.175641076173633e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.71519184531644e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,0.000460841023596,284.9590148925781,294.1499938964844,287.2915344238281,283.56988525390625,290.9556579589844,288.0859069824219,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983040081337,3.8809329083733254e-09,0.0009830362396314,-0.0092196175828576,0.0,0.0,0.0,-0.0067367604933679,60.0,1.552674412727356,-0.0,-6.588729206669086e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.219523053616284e-05,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,9.708649304229766e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,7.17077637091279e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.70860564848408e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0004605286521837,284.958740234375,294.1499938964844,287.2391052246094,283.5438842773437,290.92333984375,288.02880859375,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823734872043,3.802979708922294e-09,0.000982369761914,-0.0090153682976961,0.0,0.0,0.0,-0.0066981157287955,60.0,1.514291286468506,-0.0,-6.579795552852374e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,9.20605452847667e-05,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.694465552456676e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,7.160300447139889e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.694422624306752e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0004598559462465,284.9582214355469,294.1499938964844,287.1402893066406,283.4930419921875,290.8583374023437,287.9202575683594,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809378534555,3.635113099420551e-09,0.0009809342445805,-0.0085755297914147,0.0,0.0,0.0,-0.0066148969344794,60.0,1.441325545310974,-0.0,-6.560578214021008e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,9.20605452847667e-05,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.694465552456676e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,7.160300447139889e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.694422624306752e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0004598559462465,284.9582214355469,294.1499938964844,287.1402893066406,283.4930419921875,290.8583374023437,287.9202575683594,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809378534555,3.635113099420551e-09,0.0009809342445805,-0.0085755297914147,0.0,0.0,0.0,-0.0066148969344794,60.0,1.441325545310974,-0.0,-6.560578214021008e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.192726429319008e-05,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,9.680429502623156e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,7.149932935135439e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.680387302068992e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0004591902252286,284.957763671875,294.1499938964844,287.04998779296875,283.4439392089844,290.7929382324219,287.81866455078125,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795172372832,3.4689924266473326e-09,0.0009795137448236,-0.0081402622163295,0.0,0.0,0.0,-0.0065325433388352,60.0,1.3736512660980225,-0.0,-6.541588959407818e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.192726429319008e-05,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,9.680429502623156e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,7.149932935135439e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.680387302068992e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0004591902252286,284.957763671875,294.1499938964844,287.04998779296875,283.4439392089844,290.7929382324219,287.81866455078125,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795172372832,3.4689924266473326e-09,0.0009795137448236,-0.0081402622163295,0.0,0.0,0.0,-0.0065325433388352,60.0,1.3736512660980225,-0.0,-6.541588959407818e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.17906581889838e-05,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.666044206824154e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,7.139307854231447e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.666002006269991e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0004585079441312,284.95733642578125,294.1499938964844,286.9642944335937,283.39483642578125,290.72723388671875,287.7247619628906,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780611144378,3.298735951062781e-09,0.0009780578548088,-0.0076941517181694,0.0,0.0,0.0,-0.0064481399022042,60.0,1.3110928535461426,-0.0,-6.522154905042046e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.17906581889838e-05,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.666044206824154e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,7.139307854231447e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.666002006269991e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0004585079441312,284.95733642578125,294.1499938964844,286.9642944335937,283.39483642578125,290.72723388671875,287.7247619628906,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780611144378,3.298735951062781e-09,0.0009780578548088,-0.0076941517181694,0.0,0.0,0.0,-0.0064481399022042,60.0,1.3110928535461426,-0.0,-6.522154905042046e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.161002526525408e-05,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.647021943237633e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.125257980078459e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.646980470279232e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0004576057253871,284.9569702148437,294.1499938964844,286.8788452148437,283.3439025878906,290.66131591796875,287.63885498046875,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761361288838,3.0736260203667602e-09,0.0009761330438777,-0.0071043064817786,0.0,0.0,0.0,-0.0063365441747009,60.0,1.249854326248169,-0.0,-6.496503601738368e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.161002526525408e-05,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.647021943237633e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.125257980078459e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.646980470279232e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0004576057253871,284.9569702148437,294.1499938964844,286.8788452148437,283.3439025878906,290.66131591796875,287.63885498046875,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761361288838,3.0736260203667602e-09,0.0009761330438777,-0.0071043064817786,0.0,0.0,0.0,-0.0063365441747009,60.0,1.249854326248169,-0.0,-6.496503601738368e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,9.149208926828578e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.63460188359022e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.116085180314258e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,9.634561138227582e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0004570166347548,284.956787109375,294.1499938964844,286.8362121582031,283.3178100585937,290.6282958984375,287.5992126464844,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974879367277,2.92665824908056e-09,0.0009748763986863,-0.0067192092537879,0.0,0.0,0.0,-0.0062636863440275,60.0,1.2192285060882568,-0.0,-6.479784531165933e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.137413144344464e-05,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,9.622180368751287e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,7.106910197762772e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,9.622139623388648e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.000456427456811,284.95660400390625,294.1499938964844,286.793701171875,283.2913513183594,290.59521484375,287.5618896484375,285.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736221400089,2.779668273333868e-09,0.0009736193460412,-0.00633405148983,0.0,0.0,0.0,-0.0061908159404993,60.0,1.1885963678359983,-0.0,-6.463083934704629e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
