time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175620,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,9.118901652982458e-05,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,9.602685895515606e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,7.092511805240065e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.602645877748728e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0004555028281174,284.956298828125,294.1499938964844,286.7089233398437,283.2373962402344,290.5289611816406,287.4927062988281,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490167193,2.5489712562887235e-09,0.0009716465137898,-0.0057295504957437,0.0,0.0,0.0,-0.0060764485970139,60.0,1.1279572248458862,-0.0,-6.436916066832056e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,9.118901652982458e-05,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,9.602685895515606e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,7.092511805240065e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.602645877748728e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0004555028281174,284.956298828125,294.1499938964844,286.7089233398437,283.2373962402344,290.5289611816406,287.4927062988281,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490167193,2.5489712562887235e-09,0.0009716465137898,-0.0057295504957437,0.0,0.0,0.0,-0.0060764485970139,60.0,1.1279572248458862,-0.0,-6.436916066832056e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.101998148253188e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.584885265212506e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,7.079364149831235e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,9.584845247445628e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004546585259959,284.9560241699219,294.1499938964844,286.62457275390625,283.1822204589844,290.4625244140625,287.42950439453125,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.3383175395963463e-09,0.0009698451030999,-0.005177563522011,0.0,0.0,0.0,-0.0059720179997384,60.0,1.0681443214416504,-0.0,-6.413068120991738e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.101998148253188e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.584885265212506e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,7.079364149831235e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,9.584845247445628e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004546585259959,284.9560241699219,294.1499938964844,286.62457275390625,283.1822204589844,290.4625244140625,287.42950439453125,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.3383175395963463e-09,0.0009698451030999,-0.005177563522011,0.0,0.0,0.0,-0.0059720179997384,60.0,1.0681443214416504,-0.0,-6.413068120991738e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.084560588235036e-05,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.566522930981591e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,7.065801764838398e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,9.566483640810476e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0004537875938694,284.955810546875,294.1499938964844,286.540771484375,283.1260681152344,290.3959045410156,287.3724365234375,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679890354163,2.121014919254094e-09,0.0009679869399406,-0.0046081496402621,0.0,0.0,0.0,-0.0058642919175326,60.0,1.009035587310791,-0.0,-6.388513895672078e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.084560588235036e-05,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.566522930981591e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,7.065801764838398e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,9.566483640810476e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0004537875938694,284.955810546875,294.1499938964844,286.540771484375,283.1260681152344,290.3959045410156,287.3724365234375,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679890354163,2.121014919254094e-09,0.0009679869399406,-0.0046081496402621,0.0,0.0,0.0,-0.0058642919175326,60.0,1.009035587310791,-0.0,-6.388513895672078e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.063948527909817e-05,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.544816566631198e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,7.049769919831306e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.544778004055844e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.000452758045867,284.9555969238281,294.1499938964844,286.4574890136719,283.06915283203125,290.3291015625,287.3235168457031,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864155940722867e-09,0.0009657905320636,-0.0039350776933133,0.0,0.0,0.0,-0.0057369559071958,60.0,0.950386643409729,-0.0,-6.359550752677023e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.063948527909817e-05,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.544816566631198e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,7.049769919831306e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.544778004055844e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.000452758045867,284.9555969238281,294.1499938964844,286.4574890136719,283.06915283203125,290.3291015625,287.3235168457031,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864155940722867e-09,0.0009657905320636,-0.0039350776933133,0.0,0.0,0.0,-0.0057369559071958,60.0,0.950386643409729,-0.0,-6.359550752677023e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,9.052499808603898e-05,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,9.532759577268736e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,7.040864147711545e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,9.53272101469338e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0004521861847024,284.9555053710937,294.1499938964844,286.4161071777344,283.0404357910156,290.2956848144531,287.3021545410156,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645723039284,1.7214858427649915e-09,0.0009645706159062,-0.0035612231586128,0.0,0.0,0.0,-0.0056662284769117,60.0,0.9211732149124146,-0.0,-6.34349177630611e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,9.041027078637852e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,9.520677849650384e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,7.03194091329351e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,9.520640014670788e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0004516131011769,284.9554443359375,294.1499938964844,286.3748779296875,283.0116271972656,290.26220703125,287.28350830078125,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633495355956,1.5785204254825654e-09,0.0009633479639887,-0.0031865935306996,0.0,0.0,0.0,-0.0055953534319996,60.0,0.8921070098876953,-0.0,-6.327420010165953e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.021010919241236e-05,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.499599400442094e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,7.016372546786442e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,9.49956229305826e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004506133554968,284.955322265625,294.1499938964844,286.2929382324219,282.9537353515625,290.1952209472656,287.25323486328125,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612162248231,1.329095833391136e-09,0.0009612148860469,-0.0025329927448183,0.0,0.0,0.0,-0.0054717017337679,60.0,0.8345977663993835,-0.0,-6.299428889633418e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.021010919241236e-05,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.499599400442094e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,7.016372546786442e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,9.49956229305826e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004506133554968,284.955322265625,294.1499938964844,286.2929382324219,282.9537353515625,290.1952209472656,287.25323486328125,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612162248231,1.329095833391136e-09,0.0009612148860469,-0.0025329927448183,0.0,0.0,0.0,-0.0054717017337679,60.0,0.8345977663993835,-0.0,-6.299428889633418e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.011341171571984e-05,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.489416697761044e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,7.008851389400661e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.489379590377212e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0004501303774304,284.95526123046875,294.1499938964844,286.23699951171875,282.91375732421875,290.1490173339844,287.23699951171875,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960185425356,1.208585120870964e-09,0.0009601842029951,-0.0022172015160322,0.0,0.0,0.0,-0.0054119583219289,60.0,0.7957023978233337,-0.0,-6.285927156568505e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.008264169096948e-05,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.486175986239688e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,7.006458326941356e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.486138878855854e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004499766801018,284.9552307128906,294.1499938964844,286.2117919921875,282.8956604003906,290.1280822753906,287.2304382324219,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598573087714,1.1702337987529175e-09,0.0009598561446182,-0.0021167038939893,0.0,0.0,0.0,-0.0053929453715682,60.0,0.7783114910125732,-0.0,-6.281633346816308e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,9.002973092719913e-05,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,9.480604057898744e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,7.002342317719012e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.480567678110674e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004497124464251,284.9551696777344,294.1499938964844,286.1314697265625,282.8376159667969,290.0609436035156,287.2110290527344,285.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953888578806,1.0988521204069455e-09,0.0009538875310681,-0.0019350099610164,0.0,0.0,0.0,-0.0053306245245039,60.0,0.721733033657074,-0.0,-6.274250807791759e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,9.002973092719913e-05,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,9.480604057898744e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,7.002342317719012e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.480567678110674e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004497124464251,284.9551696777344,294.1499938964844,286.1314697265625,282.8376159667969,290.0609436035156,287.2110290527344,285.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953888578806,1.0988521204069455e-09,0.0009538875310681,-0.0019350099610164,0.0,0.0,0.0,-0.0053306245245039,60.0,0.721733033657074,-0.0,-6.274250807791759e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.003014565678313e-05,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.480646986048669e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,7.002374331932515e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.480610606260598e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0004497145710047,284.9560852050781,294.1499938964844,286.0520324707031,282.7798156738281,289.9974060058594,287.1914978027344,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009127036319114,1.0580643028390562e-09,0.0009127025259658,-0.0018689634744077,0.0,0.0,0.0,-0.0051051378250122,60.0,0.6399474740028381,-0.0,-6.274303387954205e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.003014565678313e-05,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.480646986048669e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,7.002374331932515e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.480610606260598e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0004497145710047,284.9560852050781,294.1499938964844,286.0520324707031,282.7798156738281,289.9974060058594,287.1914978027344,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009127036319114,1.0580643028390562e-09,0.0009127025259658,-0.0018689634744077,0.0,0.0,0.0,-0.0051051378250122,60.0,0.6399474740028381,-0.0,-6.274303387954205e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,9.002687875181437e-05,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,9.480302833253518e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,7.002119673416018e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.480266453465448e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004496982728596,284.9571533203125,294.1499938964844,286.0126647949219,282.75103759765625,289.9660949707031,287.1815795898437,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009047141647897,1.0460011745649922e-09,0.0009047131170518,-0.0018452387303113,0.0,0.0,0.0,-0.0050595165230333,60.0,0.6032794117927551,-0.0,-6.27384508788964e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,9.004157618619502e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.481850429438056e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,7.003262726357207e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,9.481814777245744e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,0.0004497717309277,284.96014404296875,294.1499938964844,285.9735717773437,282.7223815917969,289.9366149902344,287.1712951660156,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008424317929893,1.0017530138739515e-09,0.0008424308034591,-0.0017911922186613,0.0,0.0,0.0,-0.0047264164313673,60.0,0.5529605746269226,-0.0,-6.275891450968629e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,4.320134030422196e-05,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,4.549327422864735e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,3.3601179893594235e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,4.549310688162223e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,0.000215797452256,284.9618835449219,294.1499938964844,285.8961181640625,282.66558837890625,289.8771057128906,287.15185546875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008324900409206,9.485106033935151e-10,0.0008324891095981,-0.0016611594473943,0.0,0.0,0.0,-0.0046323440037667,60.0,0.4948992729187011,-0.0,-1.4447190110900012e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,4.320134030422196e-05,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,4.549327422864735e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,3.3601179893594235e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,4.549310688162223e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,0.000215797452256,284.9618835449219,294.1499938964844,285.8961181640625,282.66558837890625,289.8771057128906,287.15185546875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008324900409206,9.485106033935151e-10,0.0008324891095981,-0.0016611594473943,0.0,0.0,0.0,-0.0046323440037667,60.0,0.4948992729187011,-0.0,-1.4447190110900012e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,9.001977741718292e-05,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.479554137215018e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,7.00156670063734e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,9.47951921261847e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0004496628826018,284.96307373046875,294.1499938964844,285.84344482421875,282.6269226074219,289.8482666015625,287.13702392578125,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007111566374078,8.43284220231055e-10,0.0007111557642929,-0.0015058512799441,0.0,0.0,0.0,-0.0039948089979588,60.0,0.3389890193939209,-0.0,-6.272846775345897e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.001887519843876e-05,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.479458822170272e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,7.001496851444244e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.479423897573724e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0004496584006119,284.9639892578125,294.1499938964844,285.8197631835937,282.60955810546875,289.8328857421875,287.1313781738281,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006677463534288,7.986818983951594e-10,0.0006677455385215,-0.0014320015907287,0.0,0.0,0.0,-0.0037564125377684,60.0,0.3417541682720184,-0.0,-6.272719588196196e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,4.362334948382341e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,4.593767152982764e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,3.392940925550647e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,4.5937500544823706e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0002179054863518,284.9674987792969,294.1499938964844,285.7445678710937,282.5545349121094,289.7949523925781,287.1155700683594,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004562784743029,5.728185703546274e-10,0.0004562778922263,-0.0010496714385226,0.0,0.0,0.0,-0.0025713974609971,60.0,0.2670444846153259,-0.0,-1.4730806796592333e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,4.362334948382341e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,4.593767152982764e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,3.392940925550647e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,4.5937500544823706e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0002179054863518,284.9674987792969,294.1499938964844,285.7445678710937,282.5545349121094,289.7949523925781,287.1155700683594,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004562784743029,5.728185703546274e-10,0.0004562778922263,-0.0010496714385226,0.0,0.0,0.0,-0.0025713974609971,60.0,0.2670444846153259,-0.0,-1.4730806796592333e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,3.0272452931967564e-05,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,3.1878476875135675e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,2.3545337171526622e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,3.187836045981385e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.0001512156741227,284.97369384765625,294.1499938964844,285.67059326171875,282.50067138671875,289.772705078125,287.1087646484375,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225647378712,4.0344708129858015e-10,0.0003225643304176,-0.0007381048635579,0.0,0.0,0.0,-0.0018169166287407,60.0,0.1735507249832153,-0.0,-7.0938774854312214e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,3.0272452931967564e-05,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,3.1878476875135675e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,2.3545337171526622e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,3.187836045981385e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.0001512156741227,284.97369384765625,294.1499938964844,285.67059326171875,282.50067138671875,289.772705078125,287.1087646484375,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225647378712,4.0344708129858015e-10,0.0003225643304176,-0.0007381048635579,0.0,0.0,0.0,-0.0018169166287407,60.0,0.1735507249832153,-0.0,-7.0938774854312214e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,2.483865318936296e-05,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,2.615640187286772e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,1.931903170770965e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,2.615630546642933e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0001240729761775,284.9769592285156,294.1499938964844,285.63409423828125,282.4742736816406,289.76617431640625,287.1092529296875,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263813039055,3.30175886631423e-10,0.0002638127189129,-0.0006042253226041,0.0,0.0,0.0,-0.0014861144591122,60.0,0.1369165033102035,-0.0,-4.7757819920946085e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,2.005193891818635e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,2.111574212904088e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,1.5596016964991577e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,2.111566391249653e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,0.0001001625932985,284.979736328125,294.1499938964844,285.5979309082031,282.4481811523437,289.7616271972656,287.1107788085937,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136614784831,2.6723645518700323e-10,0.0002136612165486,-0.0004889080300927,0.0,0.0,0.0,-0.0012034942628815,60.0,0.1059807687997818,-0.0,-3.1124414157090996e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,1.303372027905425e-05,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,1.372519000142347e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,1.0137378922081552e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,1.3725139069720171e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,6.510548701044172e-05,284.9835510253906,294.1499938964844,285.526611328125,282.3972473144531,289.756591796875,287.1142272949219,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138879433507,1.7370302418662218e-10,0.000138879273436,-0.0003177890612278,0.0,0.0,0.0,-0.0007822681218385,60.0,0.0608637072145938,-0.0,-1.314998221424446e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,1.303372027905425e-05,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,1.372519000142347e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,1.0137378922081552e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,1.3725139069720171e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,6.510548701044172e-05,284.9835510253906,294.1499938964844,285.526611328125,282.3972473144531,289.756591796875,287.1142272949219,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138879433507,1.7370302418662218e-10,0.000138879273436,-0.0003177890612278,0.0,0.0,0.0,-0.0007822681218385,60.0,0.0608637072145938,-0.0,-1.314998221424446e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,8.895061000657734e-06,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.36696415010374e-06,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,6.918408871570136e-06,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.366929589305071e-06,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,4.44322286057286e-05,284.985595703125,294.1499938964844,285.4566955566406,282.3480224609375,289.7543334960937,287.1166076660156,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.47801672737114e-05,1.1854607573358322e-10,9.47800508583896e-05,-0.000216879605432,0.0,0.0,0.0,-0.000533869548235,60.0,0.0344008952379226,-0.0,-6.12471962035954e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,8.895061000657734e-06,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.36696415010374e-06,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,6.918408871570136e-06,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.366929589305071e-06,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,4.44322286057286e-05,284.985595703125,294.1499938964844,285.4566955566406,282.3480224609375,289.7543334960937,287.1166076660156,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.47801672737114e-05,1.1854607573358322e-10,9.47800508583896e-05,-0.000216879605432,0.0,0.0,0.0,-0.000533869548235,60.0,0.0344008952379226,-0.0,-6.12471962035954e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,6.549525551236002e-06,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,6.896992999827489e-06,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,5.094096195534803e-06,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,6.89696753397584e-06,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,3.271591049269773e-05,284.9867248535156,294.1499938964844,285.3882751464844,282.3007202148437,289.753173828125,287.1180725097656,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.978751480346546e-05,8.728659461887389e-11,6.978742749197409e-05,-0.0001596905203768,0.0,0.0,0.0,-0.0003930930688511,60.0,0.0195602867752313,-0.0,-3.3205346805509335e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,6.549525551236002e-06,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,6.896992999827489e-06,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,5.094096195534803e-06,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,6.89696753397584e-06,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,3.271591049269773e-05,284.9867248535156,294.1499938964844,285.3882751464844,282.3007202148437,289.753173828125,287.1180725097656,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.978751480346546e-05,8.728659461887389e-11,6.978742749197409e-05,-0.0001596905203768,0.0,0.0,0.0,-0.0003930930688511,60.0,0.0195602867752313,-0.0,-3.3205346805509335e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,4.89305375594995e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,5.152641733729979e-06,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,3.805723963523633e-06,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,5.152622634341242e-06,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,2.4441573259537108e-05,284.9873352050781,294.1499938964844,285.3213806152344,282.2555236816406,289.7525329589844,287.1189270019531,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521055917474428e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0115458387881517,-0.0,-1.8533111156848747e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,4.89305375594995e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,5.152641733729979e-06,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,3.805723963523633e-06,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,5.152622634341242e-06,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,2.4441573259537108e-05,284.9873352050781,294.1499938964844,285.3213806152344,282.2555236816406,289.7525329589844,287.1189270019531,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521055917474428e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0115458387881517,-0.0,-1.8533111156848747e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
