time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177900,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,4.122339760215255e-06,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,4.341039584687678e-06,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,3.2062773698271485e-06,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,4.341023668530397e-06,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,2.059173675661441e-05,284.987548828125,294.1499938964844,285.2885437011719,282.2337646484375,289.7523498535156,287.11920166015625,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.392511618789285e-05,5.4939226779016075e-11,4.392506161821075e-05,-0.0001005110898404,0.0,0.0,0.0,-0.0002474175707902,60.0,0.0088566178455948,-0.0,-1.3154548283988987e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,3.370636477484368e-06,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,3.5494565508997766e-06,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,2.621616886244737e-06,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,3.5494435906002764e-06,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.6836860595503822e-05,284.9876708984375,294.1499938964844,285.2561340332031,282.21258544921875,289.7522277832031,287.119384765625,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.591545464587398e-05,4.49211570718866e-11,3.5915410990128294e-05,-8.2183069025632e-05,0.0,0.0,0.0,-0.0002023014385486,60.0,0.0065692337229847,-0.0,-8.794521361155104e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,2.0205518467264483e-06,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,2.127746711266809e-06,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,1.5715465906396275e-06,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,2.127738980561844e-06,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,1.0092973752762193e-05,284.9877624511719,294.1499938964844,285.1925354003906,282.172119140625,289.7521057128906,287.1195678710937,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1529896912397817e-05,2.6928433441431032e-11,2.1529869627556764e-05,-4.92654180561658e-05,0.0,0.0,0.0,-0.0001212717033922,60.0,0.0026013872120529,-0.0,-3.1603001465763114e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,2.0205518467264483e-06,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,2.127746711266809e-06,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,1.5715465906396275e-06,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,2.127738980561844e-06,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,1.0092973752762193e-05,284.9877624511719,294.1499938964844,285.1925354003906,282.172119140625,289.7521057128906,287.1195678710937,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1529896912397817e-05,2.6928433441431032e-11,2.1529869627556764e-05,-4.92654180561658e-05,0.0,0.0,0.0,-0.0001212717033922,60.0,0.0026013872120529,-0.0,-3.1603001465763114e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,1.301115048590873e-06,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,1.3701421721634688e-06,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,1.011982476484263e-06,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,1.370137169942609e-06,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,6.499274149973644e-06,284.9877624511719,294.1499938964844,285.1499938964844,282.1458740234375,289.7520751953125,287.11962890625,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3864032553101424e-05,1.734034096867454e-11,1.386401527270209e-05,-3.172409924445674e-05,0.0,0.0,0.0,-7.809208182152361e-05,60.0,0.001077972119674,-0.0,-1.3104478439884826e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,1.0443670817039674e-06,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,1.0997732715622988e-06,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,8.122888175421394e-07,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,1.0997691788361408e-06,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,5.216777935856953e-06,284.9877624511719,294.1499938964844,285.1307067871094,282.1342468261719,289.7520751953125,287.11962890625,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1128283404104876e-05,1.391861105537462e-11,1.112826976168435e-05,-2.5464054488111287e-05,0.0,0.0,0.0,-6.268238939810544e-05,60.0,0.0007753442041575,-0.0,-8.44295987290078e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,4.540731026736466e-07,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,4.78162746730959e-07,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,3.531694119374152e-07,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,4.781609845849744e-07,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,2.2681665541313123e-06,284.9877319335937,294.1499938964844,285.0706787109375,282.0992126464844,289.7520751953125,287.11962890625,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.838420863961801e-06,6.051629683478943e-12,4.838414952246239e-06,-1.1071392691519575e-05,0.0,0.0,0.0,-2.7253423468209803e-05,60.0,-1.860932025010697e-05,-0.0,-1.5960259372796437e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,4.540731026736466e-07,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,4.78162746730959e-07,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,3.531694119374152e-07,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,4.781609845849744e-07,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,2.2681665541313123e-06,284.9877319335937,294.1499938964844,285.0706787109375,282.0992126464844,289.7520751953125,287.11962890625,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.838420863961801e-06,6.051629683478943e-12,4.838414952246239e-06,-1.1071392691519575e-05,0.0,0.0,0.0,-2.7253423468209803e-05,60.0,-1.860932025010697e-05,-0.0,-1.5960259372796437e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,1.5566361355467961e-07,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,1.6392193913361552e-07,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,1.2107219049539708e-07,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,1.6392132806686277e-07,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.775642529850302e-07,284.9877014160156,294.1499938964844,285.0125427246094,282.0671691894531,289.7520751953125,287.11962890625,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.658710061747115e-06,2.074593101475397e-12,1.658708015384036e-06,-3.7954855542921e-06,0.0,0.0,0.0,-9.343013516627252e-06,60.0,-0.0001393552229274,-0.0,-1.8756965924036922e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,1.5566361355467961e-07,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,1.6392193913361552e-07,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,1.2107219049539708e-07,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,1.6392132806686277e-07,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.775642529850302e-07,284.9877014160156,294.1499938964844,285.0125427246094,282.0671691894531,289.7520751953125,287.11962890625,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.658710061747115e-06,2.074593101475397e-12,1.658708015384036e-06,-3.7954855542921e-06,0.0,0.0,0.0,-9.343013516627252e-06,60.0,-0.0001393552229274,-0.0,-1.8756965924036922e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.917626021480828e-08,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,8.33767401786645e-08,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,6.158178678106196e-08,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,8.33764346452881e-08,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,3.954978637921158e-07,284.9877014160156,294.1499938964844,284.98419189453125,282.05230712890625,289.7520751953125,287.11962890625,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.43684972551273e-07,1.0552087632495488e-12,8.436838925263146e-07,-1.930530061144964e-06,0.0,0.0,0.0,-4.752218956127763e-06,60.0,-0.0001035564491758,-0.0,-4.852642606864056e-14,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,3.369902401573199e-08,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,3.5486838356746375e-08,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,2.621045958051128e-08,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,3.5486706906340266e-08,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.683319368339653e-07,284.9877014160156,294.1499938964844,284.9563293457031,282.0382995605469,289.7520751953125,287.11962890625,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.590964468003222e-07,4.491460100976981e-13,3.590959920529713e-07,-8.216838409680349e-07,0.0,0.0,0.0,-2.022687112912536e-06,60.0,-6.95255512255244e-05,-0.0,-8.790690885721736e-15,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.571470147927357e-09,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.707892576836457e-09,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,2.000040355554233e-09,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.7078825848292354e-09,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.284489759001417e-08,284.9876708984375,294.1499938964844,284.9021301269531,282.0127258300781,289.7520751953125,287.1195983886719,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7405667069047013e-08,3.4288205412978674e-14,2.7405631541910225e-08,-6.27057730184788e-08,0.0,0.0,0.0,-1.5436671674251556e-07,60.0,-3.387095785001293e-05,-0.0,-5.118601571412016e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.571470147927357e-09,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.707892576836457e-09,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,2.000040355554233e-09,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.7078825848292354e-09,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.284489759001417e-08,284.9876708984375,294.1499938964844,284.9021301269531,282.0127258300781,289.7520751953125,287.1195983886719,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7405667069047013e-08,3.4288205412978674e-14,2.7405631541910225e-08,-6.27057730184788e-08,0.0,0.0,0.0,-1.5436671674251556e-07,60.0,-3.387095785001293e-05,-0.0,-5.118601571412016e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.8986923972240675e-10,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-3.052474661924265e-10,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-2.2545476596746994e-10,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-3.0524635596940176e-10,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.4479424326196975e-09,284.9876708984375,294.1499938964844,284.8500061035156,281.9906921386719,289.7520751953125,287.1195983886719,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,3.095030898236928e-09,-3.889628233350951e-15,-3.095027123478644e-09,7.079193675707529e-09,0.0,0.0,0.0,1.7447746358811855e-08,60.0,-6.226052846614039e-06,-0.0,-6.504180610110987e-19,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.8986923972240675e-10,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-3.052474661924265e-10,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-2.2545476596746994e-10,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-3.0524635596940176e-10,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.4479424326196975e-09,284.9876708984375,294.1499938964844,284.8500061035156,281.9906921386719,289.7520751953125,287.1195983886719,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,3.095030898236928e-09,-3.889628233350951e-15,-3.095027123478644e-09,7.079193675707529e-09,0.0,0.0,0.0,1.7447746358811855e-08,60.0,-6.226052846614039e-06,-0.0,-6.504180610110987e-19,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,3.453869829028733e-11,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,3.6371058942386014e-11,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,2.6863542640365168e-11,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,3.637092363395489e-11,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.7252624329167074e-10,284.9876708984375,294.1499938964844,284.79931640625,281.9725341796875,289.7520751953125,287.1195983886719,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.736287668143489e-10,4.461273299398341e-16,3.736283227251391e-10,-8.509287163782631e-10,0.0,0.0,0.0,-2.0954757928848267e-09,60.0,3.69911549569224e-06,-0.0,-9.234221882506488e-21,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,3.453869829028733e-11,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,3.6371058942386014e-11,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,2.6863542640365168e-11,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,3.637092363395489e-11,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.7252624329167074e-10,284.9876708984375,294.1499938964844,284.79931640625,281.9725341796875,289.7520751953125,287.1195983886719,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.736287668143489e-10,4.461273299398341e-16,3.736283227251391e-10,-8.509287163782631e-10,0.0,0.0,0.0,-2.0954757928848267e-09,60.0,3.69911549569224e-06,-0.0,-9.234221882506488e-21,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-7.1635817937287785e-12,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-7.543627181250123e-12,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-5.571697617168248e-12,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-7.543599425674508e-12,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-3.578322013697566e-11,284.9876708984375,294.1499938964844,284.7493896484375,281.958251953125,289.7520751953125,287.1195983886719,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,6.602399182931151e-11,-1.0478726646799716e-16,-6.602388774590294e-11,1.5778318929182686e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,5.432949365058448e-06,-0.0,-3.972362225910981e-22,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-7.1635817937287785e-12,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-7.543627181250123e-12,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-5.571697617168248e-12,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-7.543599425674508e-12,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-3.578322013697566e-11,284.9876708984375,294.1499938964844,284.7493896484375,281.958251953125,289.7520751953125,287.1195983886719,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,6.602399182931151e-11,-1.0478726646799716e-16,-6.602388774590294e-11,1.5778318929182686e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,5.432949365058448e-06,-0.0,-3.972362225910981e-22,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-7.675266672224623e-13,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-8.08245722953849e-13,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-5.969675708622505e-13,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-8.082427413978743e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-3.833916257384162e-12,284.9876708984375,294.1499938964844,284.7247314453125,281.9524841308594,289.7520751953125,287.1195983886719,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.33878019518086e-12,4.012235425285398e-18,-6.338784098308681e-12,1.599574639410406e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.502607109519886e-06,-0.0,-4.560109464673664e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.70025634765625,281.9476013183594,289.7520751953125,287.1195983886719,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1947394028960499e-12,1.1186939496677409e-17,-1.1947505701784269e-12,2.2773556044436427e-12,0.0,0.0,0.0,0.0,60.0,5.4414431360783055e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.6519470214844,281.9402160644531,289.7520751953125,287.1195983886719,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.116270692355872e-12,-1.5658917770516714e-17,4.116286304867156e-12,-6.396635391509031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.172809323994443e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.6519470214844,281.9402160644531,289.7520751953125,287.1195983886719,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.116270692355872e-12,-1.5658917770516714e-17,4.116286304867156e-12,-6.396635391509031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.172809323994443e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.6044616699219,281.93585205078125,289.7520751953125,287.1195983886719,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.8306924327334855e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.6044616699219,281.93585205078125,289.7520751953125,287.1195983886719,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.8306924327334855e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.557861328125,281.9341735839844,289.7520751953125,287.1195983886719,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.491763775149593e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.557861328125,281.9341735839844,289.7520751953125,287.1195983886719,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.491763775149593e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.5121154785156,281.9349365234375,289.7520751953125,287.1195983886719,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.17073306380189e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.5121154785156,281.9349365234375,289.7520751953125,287.1195983886719,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.17073306380189e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.48956298828125,281.9361267089844,289.7520751953125,287.1195983886719,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,4.019075731775956e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.4672546386719,281.93780517578125,289.7520751953125,287.1195983886719,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,3.873544301313814e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.42333984375,281.9425354003906,289.7520751953125,287.1195983886719,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5969860618934035e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.42333984375,281.9425354003906,289.7520751953125,287.1195983886719,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5969860618934035e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.3803405761719,281.9488220214844,289.7520751953125,287.1195983886719,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.1947394028960499e-12,1.1186939496677409e-17,-1.1947505701784269e-12,2.2773556044436427e-12,0.0,0.0,0.0,0.0,60.0,3.341946921864292e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.3803405761719,281.9488220214844,289.7520751953125,287.1195983886719,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.1947394028960499e-12,1.1186939496677409e-17,-1.1947505701784269e-12,2.2773556044436427e-12,0.0,0.0,0.0,0.0,60.0,3.341946921864292e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.3383178710937,281.9564208984375,289.7520751953125,287.1195983886719,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.103553581240704e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.3383178710937,281.9564208984375,289.7520751953125,287.1195983886719,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.103553581240704e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
