time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180180,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.2972717285156,281.96502685546875,289.7520751953125,287.1195983886719,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.116270692355872e-12,-1.5658917770516714e-17,4.116286304867156e-12,-6.396635391509031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8826486868638312e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.2972717285156,281.96502685546875,289.7520751953125,287.1195983886719,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.116270692355872e-12,-1.5658917770516714e-17,4.116286304867156e-12,-6.396635391509031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8826486868638312e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.2771301269531,281.9696350097656,289.7520751953125,287.1195983886719,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.778697307803668e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.2572326660156,281.974365234375,289.7520751953125,287.1195983886719,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.679847057152074e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.2182006835937,281.9842224121094,289.7520751953125,287.1195983886719,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.488795189492521e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.2182006835937,281.9842224121094,289.7520751953125,287.1195983886719,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.488795189492521e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.1802062988281,281.99432373046875,289.7520751953125,287.1195983886719,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.311975777047337e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.1802062988281,281.99432373046875,289.7520751953125,287.1195983886719,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.311975777047337e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,284.143310546875,282.0043640136719,289.7520751953125,287.1195983886719,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.227587030447566e-12,1.526957874543903e-17,4.227571851617151e-12,-3.0336525392443688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1485911929630674e-06,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,284.143310546875,282.0043640136719,289.7520751953125,287.1195983886719,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.227587030447566e-12,1.526957874543903e-17,4.227571851617151e-12,-3.0336525392443688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1485911929630674e-06,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.10748291015625,282.0141296386719,289.7520751953125,287.1195983886719,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.9968883862020448e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.10748291015625,282.0141296386719,289.7520751953125,287.1195983886719,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.9968883862020448e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.0899658203125,282.0188293457031,289.7520751953125,287.1195983886719,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.924430080180173e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.07275390625,282.0233764648437,289.7520751953125,287.1195983886719,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8579376046545804e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.0391540527344,282.0318298339844,289.7520751953125,287.1195983886719,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.7239965472981569e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,284.0391540527344,282.0318298339844,289.7520751953125,287.1195983886719,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.7239965472981569e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.0067138671875,282.0392761230469,289.7520751953125,287.1195983886719,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,1.1947394028960499e-12,1.1186938669496793e-17,-1.1947505701784269e-12,2.2773556044436427e-12,0.0,0.0,0.0,0.0,60.0,1.6008717693694052e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,284.0067138671875,282.0392761230469,289.7520751953125,287.1195983886719,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,1.1947394028960499e-12,1.1186938669496793e-17,-1.1947505701784269e-12,2.2773556044436427e-12,0.0,0.0,0.0,0.0,60.0,1.6008717693694052e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.9754333496094,282.0454406738281,289.7520751953125,287.1195983886719,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.4877209650876466e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.9754333496094,282.0454406738281,289.7520751953125,287.1195983886719,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.4877209650876466e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.9453430175781,282.0500793457031,289.7520751953125,287.1195983886719,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.381560878144228e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.9453430175781,282.0500793457031,289.7520751953125,287.1195983886719,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.381560878144228e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.9307556152344,282.0517578125,289.7520751953125,287.1195983886719,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3317827551873052e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.9164733886719,282.052978515625,289.7520751953125,287.1195983886719,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.284805421164492e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8888244628906,282.05389404296875,289.7520751953125,287.1195983886719,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764031678769813e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1929685115319444e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8888244628906,282.05389404296875,289.7520751953125,287.1195983886719,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764031678769813e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1929685115319444e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8624267578125,282.05255126953125,289.7520751953125,287.1195983886719,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.1096709613411804e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8624267578125,282.05255126953125,289.7520751953125,287.1195983886719,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.1096709613411804e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8373107910156,282.0487060546875,289.7520751953125,287.1195983886719,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.0314968221791787e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8373107910156,282.0487060546875,289.7520751953125,287.1195983886719,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.0314968221791787e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8135070800781,282.04217529296875,289.7520751953125,287.1195983886719,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670927531437e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.576493766871863e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8135070800781,282.04217529296875,289.7520751953125,287.1195983886719,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670927531437e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.576493766871863e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.80206298828125,282.0378112792969,289.7520751953125,287.1195983886719,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670927531437e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.229002557731292e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7909851074219,282.0326843261719,289.7520751953125,287.1195983886719,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,8.895402174857736e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7698059082031,282.0199584960937,289.7520751953125,287.1195983886719,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,8.262813935289159e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7698059082031,282.0199584960937,289.7520751953125,287.1195983886719,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,8.262813935289159e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.75,282.0038146972656,289.7520751953125,287.1195983886719,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.678501106056501e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.75,282.0038146972656,289.7520751953125,287.1195983886719,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.678501106056501e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.73291015625,281.9877624511719,289.7520751953125,287.1195983886719,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.135859618756513e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.73291015625,281.9877624511719,289.7520751953125,287.1195983886719,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.135859618756513e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
