time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182580,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.7197265625,281.9753723144531,289.7520751953125,287.1195983886719,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.630335747104255e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.7197265625,281.9753723144531,289.7520751953125,287.1195983886719,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.630335747104255e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7144775390625,281.970458984375,289.7520751953125,287.1195983886719,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,6.390097837538633e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7101135253906,281.9663391113281,289.7520751953125,287.1195983886719,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.1610177226612e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7038269042969,281.96044921875,289.7520751953125,287.1195983886719,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,5.72266912968189e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7038269042969,281.96044921875,289.7520751953125,287.1195983886719,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,5.72266912968189e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7005615234375,281.9573669433594,289.7520751953125,287.1195983886719,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.331002057573642e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7005615234375,281.9573669433594,289.7520751953125,287.1195983886719,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.764032505950429e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.331002057573642e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.70001220703125,281.95684814453125,289.7520751953125,287.1195983886719,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,4.945710543324822e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.70001220703125,281.95684814453125,289.7520751953125,287.1195983886719,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,4.945710543324822e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.701904296875,281.9586486816406,289.7520751953125,287.1195983886719,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,4.59070520264504e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.701904296875,281.9586486816406,289.7520751953125,287.1195983886719,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805352130331239e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,4.59070520264504e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.70367431640625,281.9602966308594,289.7520751953125,287.1195983886719,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.426068471730105e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7059326171875,281.9624328613281,289.7520751953125,287.1195983886719,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1947394028960499e-12,1.1186938669496793e-17,-1.1947505701784269e-12,2.2773556044436427e-12,0.0,0.0,0.0,0.0,60.0,4.276004972325609e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7118225097656,281.96795654296875,289.7520751953125,287.1195983886719,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3060537894238333e-12,1.2423765591165682e-17,-1.306066257748817e-12,-1.0855976491017105e-12,0.0,0.0,0.0,0.0,60.0,3.9695026998742833e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7118225097656,281.96795654296875,289.7520751953125,287.1195983886719,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3060537894238333e-12,1.2423765591165682e-17,-1.306066257748817e-12,-1.0855976491017105e-12,0.0,0.0,0.0,0.0,60.0,3.9695026998742833e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.71929931640625,281.9749755859375,289.7520751953125,287.1195983886719,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6875931641588977e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.71929931640625,281.9749755859375,289.7520751953125,287.1195983886719,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.384667175471205e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6875931641588977e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-7.675266672224623e-13,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-8.08245722953849e-13,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-5.969675708622505e-13,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-8.082427413978743e-13,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-3.833916257384162e-12,284.9876708984375,294.1499938964844,283.72802734375,281.9831848144531,289.7520751953125,287.1195983886719,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.9387486208161145e-12,-1.485442506780479e-17,6.938763365965661e-12,-5.689186101387467e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.427316812576464e-07,-0.0,-4.560109464673664e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-7.675266672224623e-13,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-8.08245722953849e-13,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-5.969675708622505e-13,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-8.082427413978743e-13,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-3.833916257384162e-12,284.9876708984375,294.1499938964844,283.72802734375,281.9831848144531,289.7520751953125,287.1195983886719,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.9387486208161145e-12,-1.485442506780479e-17,6.938763365965661e-12,-5.689186101387467e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.427316812576464e-07,-0.0,-4.560109464673664e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7377624511719,281.9923095703125,289.7520751953125,287.1195983886719,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.8274340174478976e-12,-1.3617598973316514e-17,6.8274478952357046e-12,-9.052139246512604e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.183207866186422e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7377624511719,281.9923095703125,289.7520751953125,287.1195983886719,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.8274340174478976e-12,-1.3617598973316514e-17,6.8274478952357046e-12,-9.052139246512604e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.183207866186422e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7428894042969,281.99713134765625,289.7520751953125,287.1195983886719,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,3.067073919282848e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7481689453125,282.0021057128906,289.7520751953125,287.1195983886719,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.953672435523913e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7590026855469,282.01226806640625,289.7520751953125,287.1195983886719,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.171930162444326e-12,1.588799055191225e-17,4.171914116252173e-12,-4.715129328647372e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.767858120478195e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7590026855469,282.01226806640625,289.7520751953125,287.1195983886719,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.171930162444326e-12,1.588799055191225e-17,4.171914116252173e-12,-4.715129328647372e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.767858120478195e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7699279785156,282.02252197265625,289.7520751953125,287.1195983886719,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670927531437e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5604111897337134e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.7699279785156,282.02252197265625,289.7520751953125,287.1195983886719,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670927531437e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5604111897337134e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7806701660156,282.0326232910156,289.7520751953125,287.1195983886719,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.3689041483976325e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7806701660156,282.0326232910156,289.7520751953125,287.1195983886719,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805351303150625e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.3689041483976325e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.7909851074219,282.04229736328125,289.7520751953125,287.1195983886719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5164239221959752e-12,1.3228258293877605e-17,1.5164106949294709e-12,-3.7814846740036323e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2038118174805282e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.7909851074219,282.04229736328125,289.7520751953125,287.1195983886719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5164239221959752e-12,1.3228258293877605e-17,1.5164106949294709e-12,-3.7814846740036323e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2038118174805282e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7958374023437,282.046875,289.7520751953125,287.1195983886719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805350475970012e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,2.122062596754404e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.8005065917969,282.0512390136719,289.7520751953125,287.1195983886719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5164239221959752e-12,1.3228257466696993e-17,1.5164106949294709e-12,-3.7814846740036323e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0460062444271898e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8089904785156,282.0592041015625,289.7520751953125,287.1195983886719,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3060537894238333e-12,1.2423763936804457e-17,-1.306066257748817e-12,-1.0855976491017105e-12,0.0,0.0,0.0,0.0,60.0,1.903685244997177e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8089904785156,282.0592041015625,289.7520751953125,287.1195983886719,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3060537894238333e-12,1.2423763936804457e-17,-1.306066257748817e-12,-1.0855976491017105e-12,0.0,0.0,0.0,0.0,60.0,1.903685244997177e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8161315917969,282.06591796875,289.7520751953125,287.1195983886719,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.116270692355872e-12,-1.565891942487794e-17,4.116286304867156e-12,-6.396635391509031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7675125718596973e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8161315917969,282.06591796875,289.7520751953125,287.1195983886719,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.116270692355872e-12,-1.565891942487794e-17,4.116286304867156e-12,-6.396635391509031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7675125718596973e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8216552734375,282.07110595703125,289.7520751953125,287.1195983886719,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.7640308515892e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6402206881593886e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
