time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184920,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8216552734375,282.07110595703125,289.7520751953125,287.1195983886719,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,3.96155981283175e-12,9.7640308515892e-18,-3.961569787491737e-12,3.251383103725081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6402206881593886e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8252258300781,282.074462890625,289.7520751953125,287.1195983886719,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670100350824e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5270471465100854e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.8252258300781,282.074462890625,289.7520751953125,287.1195983886719,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670100350824e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5270471465100854e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-2.5584222240748744e-13,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-2.694152409846162e-13,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-1.9898919480492577e-13,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-2.69414265202661e-13,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.82623291015625,282.07537841796875,289.7520751953125,287.1195983886719,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846670100350824e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4728512098827198e-07,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8266296386719,282.0757751464844,289.7520751953125,287.1195983886719,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.1805350475970012e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.420021789044768e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.82550048828125,282.07470703125,289.7520751953125,287.1195983886719,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.163160803230312e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.82550048828125,282.07470703125,289.7520751953125,287.1195983886719,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.163160803230312e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.82159423828125,282.071044921875,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846669273170213e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.1695367874153817e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,-5.116844448149749e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,-5.388304819692324e-13,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,-3.979783896098517e-13,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,-5.38828530405322e-13,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,-2.555944171589441e-12,284.9876708984375,294.1499938964844,283.82159423828125,282.071044921875,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607667289320836e-12,1.3846669273170213e-17,1.4607528511442758e-12,-2.0596250399629312e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.1695367874153817e-07,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8146057128906,282.0644836425781,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.1221723639209813e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8146057128906,282.0644836425781,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.1221723639209813e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8042297363281,282.05474853515625,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.055907716818183e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.8042297363281,282.05474853515625,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.055907716818183e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.7976989746094,282.0486145019531,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,1.0183349985481985e-07,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0,284.9876708984375,294.1499938964844,283.79022216796875,282.04156494140625,289.7520751953125,287.1195983886719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2503965961599417e-12,1.18053496487894e-17,-1.2504084139636218e-12,5.958789776709661e-13,0.0,0.0,0.0,0.0,60.0,9.90326256555818e-08,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.772216796875,282.0246887207031,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3060537894238333e-12,1.2423762282443233e-17,-1.306066257748817e-12,-1.0855976491017105e-12,0.0,0.0,0.0,0.0,60.0,9.158639358020085e-08,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.5584222240748744e-13,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.694152409846162e-13,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.9898919480492577e-13,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.69414265202661e-13,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,1.2779720857947208e-12,284.9876708984375,294.1499938964844,283.772216796875,282.0246887207031,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3060537894238333e-12,1.2423762282443233e-17,-1.306066257748817e-12,-1.0855976491017105e-12,0.0,0.0,0.0,0.0,60.0,9.158639358020085e-08,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,1.277164374258177e-09,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,1.3449208413618408e-09,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.933540656703599e-10,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,1.344915956380532e-09,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,6.3796368188207e-09,284.9876708984375,294.1499938964844,283.75,282.0038146972656,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3607202475895974e-08,1.6999424396900616e-14,1.3607185600506e-08,-3.113627755624293e-08,0.0,0.0,0.0,-7.663038559257984e-08,60.0,-7.690706297580618e-06,-0.0,-1.2626469508994253e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,1.277164374258177e-09,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,1.3449208413618408e-09,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.933540656703599e-10,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,1.344915956380532e-09,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,6.3796368188207e-09,284.9876708984375,294.1499938964844,283.75,282.0038146972656,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3607202475895974e-08,1.6999424396900616e-14,1.3607185600506e-08,-3.113627755624293e-08,0.0,0.0,0.0,-7.663038559257984e-08,60.0,-7.690706297580618e-06,-0.0,-1.2626469508994253e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,7.844890070884958e-09,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,8.2610798202154e-09,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,6.101605887209871e-09,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,8.26104962214913e-09,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,3.918646029887896e-08,284.9876708984375,294.1499938964844,283.7240295410156,281.9794311523437,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.358492209481484e-08,1.0452429259578609e-13,8.358481551340446e-08,-1.9126306938233029e-07,0.0,0.0,0.0,-4.707981133833529e-07,60.0,-1.2092705219401978e-05,-0.0,-4.76389381925507e-16,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,7.844890070884958e-09,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,8.2610798202154e-09,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,6.101605887209871e-09,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,8.26104962214913e-09,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,3.918646029887896e-08,284.9876708984375,294.1499938964844,283.7240295410156,281.9794311523437,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.358492209481484e-08,1.0452429259578609e-13,8.358481551340446e-08,-1.9126306938233029e-07,0.0,0.0,0.0,-4.707981133833529e-07,60.0,-1.2092705219401978e-05,-0.0,-4.76389381925507e-16,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,1.3439365886824817e-07,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,1.4152355731766877e-07,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.0452883003608805e-07,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,1.4152303151604428e-07,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,6.713174798278487e-07,284.9876708984375,294.1499938964844,283.6951599121094,281.9523010253906,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4319525689643342e-06,1.791006470734658e-12,1.4319507499749309e-06,-3.2766884032753296e-06,0.0,0.0,0.0,-8.065777365118265e-06,60.0,-0.0008219928131438,-0.0,-1.3981247800123886e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,1.3439365886824817e-07,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,1.4152355731766877e-07,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,1.0452883003608805e-07,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,1.4152303151604428e-07,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,6.713174798278487e-07,284.9876708984375,294.1499938964844,283.6951599121094,281.9523010253906,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4319525689643342e-06,1.791006470734658e-12,1.4319507499749309e-06,-3.2766884032753296e-06,0.0,0.0,0.0,-8.065777365118265e-06,60.0,-0.0008219928131438,-0.0,-1.3981247800123886e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,2.833918131273095e-07,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,2.984264142469329e-07,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,2.204167515174049e-07,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,2.9842530580026505e-07,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,1.415586780240119e-06,284.9876708984375,294.1499938964844,283.6797180175781,281.93780517578125,289.7520751953125,287.1195983886719,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0195335511962185e-06,3.776682092060391e-12,3.019529913217412e-06,-6.9094849095563404e-06,0.0,0.0,0.0,-1.7008176655508578e-05,60.0,-0.0018636295571923,-0.0,-6.216743699688498e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,5.537901870411588e-07,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,5.831700491398806e-07,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,4.3072745370409393e-07,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,5.831678890899639e-07,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,2.766269062703941e-06,284.9876708984375,294.1499938964844,283.6636047363281,281.92266845703125,289.7520751953125,287.11962890625,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.900624728383264e-06,7.380289088199099e-12,5.900617452425649e-06,-1.3502174624591134e-05,0.0,0.0,0.0,-3.323655982967466e-05,60.0,-0.0037842066958546,-0.0,-2.3739898935559722e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,1.5788755263201892e-06,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,1.6626385104245855e-06,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,1.2280193004698958e-06,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,1.6626323713353486e-06,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,7.886731509643141e-06,284.9877319335937,294.1499938964844,283.6295471191406,281.89068603515625,289.7520446777344,287.1196594238281,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822994439280592e-05,2.1041489731143947e-11,1.682297261140775e-05,-3.849535278277472e-05,0.0,0.0,0.0,-9.475919068790972e-05,60.0,-0.0117254741489887,-0.0,-1.9296748227093368e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,1.5788755263201892e-06,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,1.6626385104245855e-06,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,1.2280193004698958e-06,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,1.6626323713353486e-06,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,7.886731509643141e-06,284.9877319335937,294.1499938964844,283.6295471191406,281.89068603515625,289.7520446777344,287.1196594238281,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822994439280592e-05,2.1041489731143947e-11,1.682297261140775e-05,-3.849535278277472e-05,0.0,0.0,0.0,-9.475919068790972e-05,60.0,-0.0117254741489887,-0.0,-1.9296748227093368e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,3.366874352650484e-06,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,3.545495019352529e-06,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,2.618690587041783e-06,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,3.545481831679353e-06,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,1.6818066796986386e-05,284.9879455566406,294.1499938964844,283.5932006835937,281.8565673828125,289.7518005371094,287.119873046875,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.58743745891843e-05,4.487002436270871e-11,3.5874330933438614e-05,-8.208971848944202e-05,0.0,0.0,0.0,-0.0002020701940637,60.0,-0.0273879207670688,-0.0,-8.774900250863027e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,3.366874352650484e-06,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,3.545495019352529e-06,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,2.618690587041783e-06,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,3.545481831679353e-06,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,1.6818066796986386e-05,284.9879455566406,294.1499938964844,283.5932006835937,281.8565673828125,289.7518005371094,287.119873046875,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.58743745891843e-05,4.487002436270871e-11,3.5874330933438614e-05,-8.208971848944202e-05,0.0,0.0,0.0,-0.0002020701940637,60.0,-0.0273879207670688,-0.0,-8.774900250863027e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,5.537001015909482e-06,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,5.830751888424857e-06,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,4.306573828216642e-06,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,5.830730515299365e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,2.765819044725504e-05,284.9884338378906,294.1499938964844,283.5548095703125,281.82049560546875,289.7511901855469,287.120361328125,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.899756797589362e-05,7.379134803198184e-11,5.899749521631748e-05,-0.000135001289891,0.0,0.0,0.0,-0.0003323165583424,60.0,-0.049537070095539,-0.0,-2.3732174558865893e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,5.537001015909482e-06,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,5.830751888424857e-06,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,4.306573828216642e-06,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,5.830730515299365e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,2.765819044725504e-05,284.9884338378906,294.1499938964844,283.5548095703125,281.82049560546875,289.7511901855469,287.120361328125,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.899756797589362e-05,7.379134803198184e-11,5.899749521631748e-05,-0.000135001289891,0.0,0.0,0.0,-0.0003323165583424,60.0,-0.049537070095539,-0.0,-2.3732174558865893e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,8.414272997470107e-06,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,8.860669368004892e-06,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,6.544461029989179e-06,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,8.86063753569033e-06,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,4.2030616896227e-05,284.98931884765625,294.1499938964844,283.5145263671875,281.7826538085937,289.7498779296875,287.12115478515625,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.965528104454279e-05,1.1213659861786239e-10,8.965516462922096e-05,-0.0002051538904197,0.0,0.0,0.0,-0.0005050027975812,60.0,-0.081733800470829,-0.0,-5.480517151212894e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,8.414272997470107e-06,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,8.860669368004892e-06,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,6.544461029989179e-06,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,8.86063753569033e-06,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,4.2030616896227e-05,284.98931884765625,294.1499938964844,283.5145263671875,281.7826538085937,289.7498779296875,287.12115478515625,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.965528104454279e-05,1.1213659861786239e-10,8.965516462922096e-05,-0.0002051538904197,0.0,0.0,0.0,-0.0005050027975812,60.0,-0.081733800470829,-0.0,-5.480517151212894e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,1.0898159416683484e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,1.1476332474558149e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,8.476380571664777e-06,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,1.1476290637801869e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,5.4438023653347045e-05,284.9902648925781,294.1499938964844,283.4937438964844,281.7631530761719,289.74853515625,287.1217041015625,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161211694125,1.4523895974782874e-10,0.0001161210238933,-0.0002657147124409,0.0,0.0,0.0,-0.0006540777394548,60.0,-0.1022452786564827,-0.0,-9.193792394057707e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,1.4734235264768358e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,1.5515921404585242e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,1.1460007954156026e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,1.5515865015913732e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,7.3599825554993e-05,284.99176025390625,294.1499938964844,283.4725952148437,281.7432861328125,289.74615478515625,287.1221618652344,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569946471136,1.9636170467407507e-10,0.0001569944579387,-0.0003592438588384,0.0,0.0,0.0,-0.0008843066752888,60.0,-0.1338126808404922,-0.0,-1.680519501334743e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,2.761423638730776e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,2.907923590100836e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,2.147782652173192e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,2.907912858063355e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001379374589305,284.996826171875,294.1499938964844,283.42919921875,281.7025451660156,289.73468017578125,287.1191711425781,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942322462331,3.6801225955507277e-10,0.0002942318678833,-0.0006732786423526,0.0,0.0,0.0,-0.0016573285683989,60.0,-0.2469359934329986,-0.0,-5.9027502885555805e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,2.761423638730776e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,2.907923590100836e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,2.147782652173192e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,2.907912858063355e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001379374589305,284.996826171875,294.1499938964844,283.42919921875,281.7025451660156,289.73468017578125,287.1191711425781,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942322462331,3.6801225955507277e-10,0.0002942318678833,-0.0006732786423526,0.0,0.0,0.0,-0.0016573285683989,60.0,-0.2469359934329986,-0.0,-5.9027502885555805e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,4.600508327712305e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,4.84457596030552e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,3.578187897801399e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,4.844558498007245e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0002298026520293,285.00262451171875,294.1499938964844,283.38458251953125,281.6606140136719,289.7006530761719,287.0934143066406,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984666011296,6.213971004420671e-10,0.0004984659608453,-0.0011351970024406,0.0,0.0,0.0,-0.0028064642101526,60.0,-0.4481359422206878,-0.0,-1.6383244982876022e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,4.600508327712305e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,4.84457596030552e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,3.578187897801399e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,4.844558498007245e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0002298026520293,285.00262451171875,294.1499938964844,283.38458251953125,281.6606140136719,289.7006530761719,287.0934143066406,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984666011296,6.213971004420671e-10,0.0004984659608453,-0.0011351970024406,0.0,0.0,0.0,-0.0028064642101526,60.0,-0.4481359422206878,-0.0,-1.6383244982876022e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
