time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187260,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,4.064797394676134e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,4.280444045434706e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,3.161521817673929e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,4.2804284021258354e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0002030430478043,285.0066223144531,294.1499938964844,283.3388977050781,281.6177062988281,289.63446044921875,287.048095703125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007565956329926,8.65715943376699e-10,0.0007565948180854,-0.0015193856088444,0.0,0.0,0.0,-0.0042122835293412,60.0,-0.7146479487419128,-0.0,-1.2789860726059032e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,4.064797394676134e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,4.280444045434706e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,3.161521817673929e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,4.2804284021258354e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0002030430478043,285.0066223144531,294.1499938964844,283.3388977050781,281.6177062988281,289.63446044921875,287.048095703125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007565956329926,8.65715943376699e-10,0.0007565948180854,-0.0015193856088444,0.0,0.0,0.0,-0.0042122835293412,60.0,-0.7146479487419128,-0.0,-1.2789860726059032e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.002598380902782e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.480206063017248e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.0020483690314e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.480171866016462e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004496940237004,285.0085144042969,294.1499938964844,283.2923889160156,281.57403564453125,289.5604248046875,286.9921875,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007640983094461,9.038477744027771e-10,0.0007640974363312,-0.0016121319495141,0.0,0.0,0.0,-0.0042883423157036,60.0,-0.8560075759887695,-0.0,-6.273696584457866e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.002598380902782e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.480206063017248e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.0020483690314e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.480171866016462e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004496940237004,285.0085144042969,294.1499938964844,283.2923889160156,281.57403564453125,289.5604248046875,286.9921875,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007640983094461,9.038477744027771e-10,0.0007640974363312,-0.0016121319495141,0.0,0.0,0.0,-0.0042883423157036,60.0,-0.8560075759887695,-0.0,-6.273696584457866e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,3.858723721350543e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,4.063437881995924e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,3.001241566380486e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,4.063423330080696e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0001927493722178,285.0092163085937,294.1499938964844,283.2688903808594,281.5519714355469,289.5170288085937,286.96453857421875,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008448528242297,9.48643275044958e-10,0.0008448518346995,-0.0016491453861817,0.0,0.0,0.0,-0.0046925791539251,60.0,-0.9237619042396544,-0.0,-1.152590556330324e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,9.014993702294304e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.493259130977094e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,7.011689012870193e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.493224933976308e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0004503132367972,285.0108642578125,294.1499938964844,283.2452697753906,281.52978515625,289.49395751953125,286.92999267578125,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004888711846433,7.812560598452475e-10,0.0004888703697361,-0.0015650637215003,0.0,0.0,0.0,-0.002849408891052,60.0,-0.7715870141983032,-0.0,-6.290981247047966e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.022792073665188e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,9.501471504336224e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.017754978733137e-05,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,9.501437307335436e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0004507028497755,285.0159606933594,294.1499938964844,283.19775390625,281.4851379394531,289.3834228515625,286.85174560546875,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630832355469,1.352517431385536e-09,0.0009630818967707,-0.0025927009992301,0.0,0.0,0.0,-0.0054916907101869,60.0,-1.1177279949188232,-0.0,-6.301866051217075e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.022792073665188e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,9.501471504336224e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.017754978733137e-05,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,9.501437307335436e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0004507028497755,285.0159606933594,294.1499938964844,283.19775390625,281.4851379394531,289.3834228515625,286.85174560546875,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630832355469,1.352517431385536e-09,0.0009630818967707,-0.0025927009992301,0.0,0.0,0.0,-0.0054916907101869,60.0,-1.1177279949188232,-0.0,-6.301866051217075e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.058238356374204e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.538797166896984e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,7.045323582133278e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.53876442508772e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0004524734977167,285.0154724121094,294.1499938964844,283.1499938964844,281.4403076171875,289.2773742675781,286.7061462402344,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651772561483,1.7924047801542995e-09,0.0009651754517108,-0.003747061593458,0.0,0.0,0.0,-0.0057013779878616,60.0,-1.2658785581588743,-0.0,-6.351471881771431e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.058238356374204e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.538797166896984e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,7.045323582133278e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.53876442508772e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0004524734977167,285.0154724121094,294.1499938964844,283.1499938964844,281.4403076171875,289.2773742675781,286.7061462402344,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651772561483,1.7924047801542995e-09,0.0009651754517108,-0.003747061593458,0.0,0.0,0.0,-0.0057013779878616,60.0,-1.2658785581588743,-0.0,-6.351471881771431e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.093707194551826e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.576147567713632e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.072910375427455e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.576114098308608e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0004542452807072,285.0150451660156,294.1499938964844,283.1022644042969,281.3954467773437,289.1719970703125,286.498046875,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689560974948,2.23425855594428e-09,0.000968953827396,-0.0049048922955989,0.0,0.0,0.0,-0.0059204245917499,60.0,-1.3069416284561155,-0.0,-6.401304375458494e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.093707194551826e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.576147567713632e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.072910375427455e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.576114098308608e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0004542452807072,285.0150451660156,294.1499938964844,283.1022644042969,281.3954467773437,289.1719970703125,286.498046875,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689560974948,2.23425855594428e-09,0.000968953827396,-0.0049048922955989,0.0,0.0,0.0,-0.0059204245917499,60.0,-1.3069416284561155,-0.0,-6.401304375458494e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.101045725401492e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.583874634699896e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,7.07861763658002e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.583841892890632e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0004546118725556,285.0146484375,294.1499938964844,283.0547180175781,281.3507995605469,289.06744384765625,286.2624816894531,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697381756268,2.325639014699732e-09,0.0009697358473204,-0.0051443423144519,0.0,0.0,0.0,-0.005965728778392,60.0,-1.3420233726501465,-0.0,-6.411634245750977e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.101045725401492e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.583874634699896e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,7.07861763658002e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.583841892890632e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0004546118725556,285.0146484375,294.1499938964844,283.0547180175781,281.3507995605469,289.06744384765625,286.2624816894531,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697381756268,2.325639014699732e-09,0.0009697358473204,-0.0051443423144519,0.0,0.0,0.0,-0.005965728778392,60.0,-1.3420233726501465,-0.0,-6.411634245750977e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.099261660594492e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.581995982443914e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.077230111462995e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.58196324063465e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004545228148344,285.01446533203125,294.1499938964844,283.0310974121094,281.32861328125,289.0154724121094,286.14532470703125,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695486514829,2.3033961404905767e-09,0.0009695463231764,-0.0050860568881034,0.0,0.0,0.0,-0.0059547051787376,60.0,-1.3584818840026855,-0.0,-6.409118924466385e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.089192462852223e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.571392001817004e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.069398270687088e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.5713599876035e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0004540198424365,285.0142822265625,294.1499938964844,283.0075988769531,281.3065490722656,288.9638061523437,286.0378723144531,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684758260846,2.1779209546934908e-09,0.0009684736724011,-0.0047572650946676,0.0,0.0,0.0,-0.0058925030753016,60.0,-1.3737969398498535,-0.0,-6.394939333631555e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.087607031688094e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.569722169544548e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,7.068164995871484e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.569690155331044e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,0.0004539407091215,285.0139465332031,294.1499938964844,282.9610900878906,281.2628479003906,288.8612670898437,285.8453369140625,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158123013629165e-09,0.0009683028329163,-0.0047053890302777,0.0,0.0,0.0,-0.0058826808817684,60.0,-1.403356432914734,-0.0,-6.392703966184854e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.087607031688094e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.569722169544548e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,7.068164995871484e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.569690155331044e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,0.0004539407091215,285.0139465332031,294.1499938964844,282.9610900878906,281.2628479003906,288.8612670898437,285.8453369140625,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158123013629165e-09,0.0009683028329163,-0.0047053890302777,0.0,0.0,0.0,-0.0058826808817684,60.0,-1.403356432914734,-0.0,-6.392703966184854e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.139300527749584e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.624157974030824e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,7.1083712100517e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.624126687413082e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0004565229464787,285.0136413574219,294.1499938964844,282.9154357910156,281.219970703125,288.7593994140625,285.6190490722656,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738112566992,2.8021254205867763e-09,0.0009738084627315,-0.0063928989693522,0.0,0.0,0.0,-0.0062019345350563,60.0,-1.4379284381866455,-0.0,-6.46563407258327e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.139300527749584e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.624157974030824e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,7.1083712100517e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.624126687413082e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0004565229464787,285.0136413574219,294.1499938964844,282.9154357910156,281.219970703125,288.7593994140625,285.6190490722656,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738112566992,2.8021254205867763e-09,0.0009738084627315,-0.0063928989693522,0.0,0.0,0.0,-0.0062019345350563,60.0,-1.4379284381866455,-0.0,-6.46563407258327e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.211767610395329e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.70046894508414e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,7.164733688114211e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.700436930870636e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0004601428227033,285.01336669921875,294.1499938964844,282.87078857421875,281.17803955078125,288.65777587890625,285.3149719238281,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815325029194,3.704939022242115e-09,0.0009815287776291,-0.0087584890425205,0.0,0.0,0.0,-0.006649499759078,60.0,-1.4777863025665283,-0.0,-6.568568977627366e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.211767610395329e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.70046894508414e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,7.164733688114211e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.700436930870636e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0004601428227033,285.01336669921875,294.1499938964844,282.87078857421875,281.17803955078125,288.65777587890625,285.3149719238281,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815325029194,3.704939022242115e-09,0.0009815287776291,-0.0087584890425205,0.0,0.0,0.0,-0.006649499759078,60.0,-1.4777863025665283,-0.0,-6.568568977627366e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,9.267549467040226e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.759209933690728e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,7.208119495771825e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.759178647072986e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004629292816389,285.0131225585937,294.1499938964844,282.8274230957031,281.13726806640625,288.5564270019531,284.9557800292969,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874781826511,4.3998897858443806e-09,0.0009874737588688,-0.0105793299153447,0.0,0.0,0.0,-0.0069940295070409,60.0,-1.517910122871399,-0.0,-6.648357242511338e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,9.267549467040226e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.759209933690728e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,7.208119495771825e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.759178647072986e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004629292816389,285.0131225585937,294.1499938964844,282.8274230957031,281.13726806640625,288.5564270019531,284.9557800292969,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874781826511,4.3998897858443806e-09,0.0009874737588688,-0.0105793299153447,0.0,0.0,0.0,-0.0069940295070409,60.0,-1.517910122871399,-0.0,-6.648357242511338e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.26300635910593e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.75442526396364e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,7.204586290754378e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.75439470494166e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0004627023590728,285.01300048828125,294.1499938964844,282.8062438964844,281.1174011230469,288.50604248046875,284.78302001953125,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869938949123,4.343263082517978e-09,0.00098698947113,-0.0104309655725955,0.0,0.0,0.0,-0.0069659566506743,60.0,-1.5348435640335083,-0.0,-6.641838012910739e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.254944598069414e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,9.74593567661941e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.198315142886713e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.74590439000167e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0004622996784746,285.0129089355469,294.1499938964844,282.78546142578125,281.0978698730469,288.4559326171875,284.6244201660156,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861353319138,4.242797224662809e-09,0.0009861311409622,-0.010167739354074,0.0,0.0,0.0,-0.006916154641658,60.0,-1.5495147705078125,-0.0,-6.630278903685395e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.224448149325326e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.713821054901928e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,7.174595521064475e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.713790495879948e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0004607763839885,285.0127258300781,294.1499938964844,282.7452087402344,281.06005859375,288.356689453125,284.3576965332031,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828857146203,3.862796305043048e-09,0.0009828818729147,-0.0091720968484878,0.0,0.0,0.0,-0.0067277727648615,60.0,-1.574027180671692,-0.0,-6.586650158624252e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.224448149325326e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.713821054901928e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,7.174595521064475e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.713790495879948e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0004607763839885,285.0127258300781,294.1499938964844,282.7452087402344,281.06005859375,288.356689453125,284.3576965332031,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828857146203,3.862796305043048e-09,0.0009828818729147,-0.0091720968484878,0.0,0.0,0.0,-0.0067277727648615,60.0,-1.574027180671692,-0.0,-6.586650158624252e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.19735903153196e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.685294207884e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.153525803005323e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.68526437645778e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0004594232887029,285.0125732421875,294.1499938964844,282.706787109375,281.0239562988281,288.2588195800781,284.1487121582031,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799984982237,3.525251646152583e-09,0.0009799948893487,-0.0082876719534397,0.0,0.0,0.0,-0.0065604341216385,60.0,-1.5953383445739746,-0.0,-6.548016528995504e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.19735903153196e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.685294207884e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.153525803005323e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.68526437645778e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0004594232887029,285.0125732421875,294.1499938964844,282.706787109375,281.0239562988281,288.2588195800781,284.1487121582031,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799984982237,3.525251646152583e-09,0.0009799948893487,-0.0082876719534397,0.0,0.0,0.0,-0.0065604341216385,60.0,-1.5953383445739746,-0.0,-6.548016528995504e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.193606820190324e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.681342635303736e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,7.150607416406274e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.68131353147328e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0004592359182424,285.0124206542969,294.1499938964844,282.6704406738281,280.9898376464844,288.1622009277344,283.9732666015625,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097959744744,3.478464849493434e-09,0.0009795939549803,-0.008165081962943,0.0,0.0,0.0,-0.0065372358076274,60.0,-1.617478609085083,-0.0,-6.542671115994382e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.193606820190324e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.681342635303736e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,7.150607416406274e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.68131353147328e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0004592359182424,285.0124206542969,294.1499938964844,282.6704406738281,280.9898376464844,288.1622009277344,283.9732666015625,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097959744744,3.478464849493434e-09,0.0009795939549803,-0.008165081962943,0.0,0.0,0.0,-0.0065372358076274,60.0,-1.617478609085083,-0.0,-6.542671115994382e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.211403084918857e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.700082591734828e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,7.164448470575735e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.70005348790437e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004601249238476,285.0123291015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0665283203125,283.8090209960937,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098149292171,3.700146855578623e-09,0.0009814891964197,-0.0087459320202469,0.0,0.0,0.0,-0.0066471309401094,60.0,-1.6420233249664309,-0.0,-6.568020438635358e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.211403084918857e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.700082591734828e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,7.164448470575735e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.70005348790437e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004601249238476,285.0123291015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0665283203125,283.8090209960937,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098149292171,3.700146855578623e-09,0.0009814891964197,-0.0087459320202469,0.0,0.0,0.0,-0.0066471309401094,60.0,-1.6420233249664309,-0.0,-6.568020438635358e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.223959932569414e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.713305189507082e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,7.174214988481253e-05,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,9.713276085676624e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004607521696016,285.01226806640625,294.1499938964844,282.62030029296875,280.9427185058594,288.0190124511719,283.7279357910156,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.85656928614253e-09,0.0009828268084675,-0.0091557828709483,0.0,0.0,0.0,-0.0067246765829622,60.0,-1.6548434495925903,-0.0,-6.585936773717549e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.236362529918551e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.72636553342454e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,7.183860725490376e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.726336429594085e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004613717028405,285.0122375488281,294.1499938964844,282.6048278808594,280.9281921386719,287.97174072265625,283.6476745605469,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841519640758,4.0110701426954165e-09,0.0009841480059549,-0.0095605943351984,0.0,0.0,0.0,-0.0068012694828212,60.0,-1.6675609350204468,-0.0,-6.60365699900467e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,9.25578860915266e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.74682261585258e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.198970706667751e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.746793512022124e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0004623421409633,285.0121765136719,294.1499938964844,282.5759582519531,280.90106201171875,287.8778381347656,283.4919738769531,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862219449132,4.253065011283752e-09,0.0009862176375463,-0.0101946415379643,0.0,0.0,0.0,-0.0069212387315928,60.0,-1.691681146621704,-0.0,-6.631459825712227e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,9.25578860915266e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.74682261585258e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.198970706667751e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.746793512022124e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0004623421409633,285.0121765136719,294.1499938964844,282.5759582519531,280.90106201171875,287.8778381347656,283.4919738769531,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862219449132,4.253065011283752e-09,0.0009862176375463,-0.0101946415379643,0.0,0.0,0.0,-0.0069212387315928,60.0,-1.691681146621704,-0.0,-6.631459825712227e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
