time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189540,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.263019455829637e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,9.75443617790006e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.204593566711992e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.754407801665366e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.000462703348603,285.0121459960937,294.1499938964844,282.54998779296875,280.8766784667969,287.78497314453125,283.34942626953125,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343107651294531e-09,0.0009869880741462,-0.0104305576533079,0.0,0.0,0.0,-0.0069658788852393,60.0,-1.712341547012329,-0.0,-6.641820249342345e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.263019455829637e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,9.75443617790006e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.204593566711992e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.754407801665366e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.000462703348603,285.0121459960937,294.1499938964844,282.54998779296875,280.8766784667969,287.78497314453125,283.34942626953125,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343107651294531e-09,0.0009869880741462,-0.0104305576533079,0.0,0.0,0.0,-0.0069658788852393,60.0,-1.712341547012329,-0.0,-6.641820249342345e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.256607154384255e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.747683361638336e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,7.199605897767469e-05,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.747655712999403e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004623831191565,285.0121459960937,294.1499938964844,282.52618408203125,280.85565185546875,287.6933288574219,283.22528076171875,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.263180031216507e-09,0.0009863049490377,-0.0102211432531476,0.0,0.0,0.0,-0.0069262571632862,60.0,-1.7288762331008911,-0.0,-6.632623694713402e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.256607154384255e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.747683361638336e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,7.199605897767469e-05,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.747655712999403e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004623831191565,285.0121459960937,294.1499938964844,282.52618408203125,280.85565185546875,287.6933288574219,283.22528076171875,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.263180031216507e-09,0.0009863049490377,-0.0102211432531476,0.0,0.0,0.0,-0.0069262571632862,60.0,-1.7288762331008911,-0.0,-6.632623694713402e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,9.23899860936217e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.729140583658592e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,7.185910362750292e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,9.729112935019656e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,0.0004615035722963,285.0121459960937,294.1499938964844,282.5036315917969,280.83837890625,287.6029663085937,283.12091064453125,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.0437595494324804e-09,0.0009844289161264,-0.0096462424844503,0.0,0.0,0.0,-0.0068174824118614,60.0,-1.7419908046722412,-0.0,-6.607409375192219e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,9.23899860936217e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.729140583658592e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,7.185910362750292e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,9.729112935019656e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,0.0004615035722963,285.0121459960937,294.1499938964844,282.5036315917969,280.83837890625,287.6029663085937,283.12091064453125,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.0437595494324804e-09,0.0009844289161264,-0.0096462424844503,0.0,0.0,0.0,-0.0068174824118614,60.0,-1.7419908046722412,-0.0,-6.607409375192219e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.2274414782878e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.716970089357346e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.17692164471373e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.716943168314174e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.000460926326923,285.0121765136719,294.1499938964844,282.4927673339844,280.8310546875,287.558349609375,283.076171875,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899750744551511e-09,0.0009831974748522,-0.0092689227312803,0.0,0.0,0.0,-0.0067460909485816,60.0,-1.747480034828186,-0.0,-6.59088712495759e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.215501631842926e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.704396507004276e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,7.167634612414986e-05,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.704368858365342e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0004603299021255,285.0121765136719,294.1499938964844,282.4822082519531,280.8246154785156,287.5140991210937,283.0357971191406,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819290135055,3.7509679806646545e-09,0.0009819252882152,-0.0088790897279977,0.0,0.0,0.0,-0.0066723329946398,60.0,-1.7524923086166382,-0.0,-6.573838362555763e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.196254541166128e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.684127871878444e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.152664329623803e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.684101678431034e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0004593685443978,285.0122375488281,294.1499938964844,282.4618835449219,280.8140869140625,287.426513671875,282.96484375,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798775427043,3.511135826528288e-09,0.0009798740502446,-0.008250686340034,0.0,0.0,0.0,-0.0065534356981515,60.0,-1.7619907855987549,-0.0,-6.546403596985328e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.196254541166128e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.684127871878444e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.152664329623803e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.684101678431034e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0004593685443978,285.0122375488281,294.1499938964844,282.4618835449219,280.8140869140625,287.426513671875,282.96484375,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798775427043,3.511135826528288e-09,0.0009798740502446,-0.008250686340034,0.0,0.0,0.0,-0.0065534356981515,60.0,-1.7619907855987549,-0.0,-6.546403596985328e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.194279118673876e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.682046948000787e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.151127647375688e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.682020754553378e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0004592698824126,285.0122985839844,294.1499938964844,282.4425048828125,280.8065795898437,287.3402099609375,282.9032287597656,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.4864815479096482e-09,0.0009796625236049,-0.0081860879436135,0.0,0.0,0.0,-0.0065412102267146,60.0,-1.7727031707763672,-0.0,-6.543587005580775e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.194279118673876e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.682046948000787e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.151127647375688e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.682020754553378e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0004592698824126,285.0122985839844,294.1499938964844,282.4425048828125,280.8065795898437,287.3402099609375,282.9032287597656,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.4864815479096482e-09,0.0009796625236049,-0.0081860879436135,0.0,0.0,0.0,-0.0065412102267146,60.0,-1.7727031707763672,-0.0,-6.543587005580775e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,9.21492464840412e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.703787509351967e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.16718495823443e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.703761315904558e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0004603012057486,285.01239013671875,294.1499938964844,282.424072265625,280.8018798828125,287.2550354003906,282.8442077636719,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818648686632,3.74366537769788e-09,0.0009818611433729,-0.0088599566370248,0.0,0.0,0.0,-0.0066687040962278,60.0,-1.786623477935791,-0.0,-6.573002764298509e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,9.21492464840412e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.703787509351967e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.16718495823443e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.703761315904558e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0004603012057486,285.01239013671875,294.1499938964844,282.424072265625,280.8018798828125,287.2550354003906,282.8442077636719,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818648686632,3.74366537769788e-09,0.0009818611433729,-0.0088599566370248,0.0,0.0,0.0,-0.0066687040962278,60.0,-1.786623477935791,-0.0,-6.573002764298509e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.246314584743232e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.736842912388964e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,7.191599434008822e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.736816718941554e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0004618692328222,285.0124816894531,294.1499938964844,282.406494140625,280.7996826171875,287.17071533203125,282.784423828125,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852092480286,4.13471568094792e-09,0.0009852050570771,-0.0098845586180686,0.0,0.0,0.0,-0.0068625654093921,60.0,-1.80319082736969,-0.0,-6.617855774493364e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.246314584743232e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.736842912388964e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,7.191599434008822e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.736816718941554e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0004618692328222,285.0124816894531,294.1499938964844,282.406494140625,280.7996826171875,287.17071533203125,282.784423828125,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852092480286,4.13471568094792e-09,0.0009852050570771,-0.0098845586180686,0.0,0.0,0.0,-0.0068625654093921,60.0,-1.80319082736969,-0.0,-6.617855774493364e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,9.258557111024857e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.749734454089776e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,7.201120752142742e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.749708260642365e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0004624807916115,285.0125427246094,294.1499938964844,282.3979797363281,280.7994689941406,287.12890625,282.75457763671875,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986513798125,4.287226129662258e-09,0.0009865096071735,-0.0102841472253203,0.0,0.0,0.0,-0.0069381729699671,60.0,-1.8115571737289429,-0.0,-6.635389837583716e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.265328117180616e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,9.756864892551675e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,7.20638781785965e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.756839426700026e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0004628190363291,285.0126037597656,294.1499938964844,282.3896484375,280.7998046875,287.0873413085937,282.7254943847656,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.37157243737829e-09,0.0009872312657535,-0.0105051370337605,0.0,0.0,0.0,-0.006979988887906,60.0,-1.8192651271820068,-0.0,-6.645096561896936e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.243358363164587e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.733729530125856e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.189299503806978e-05,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.733704064274208e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0004617216472979,285.01275634765625,294.1499938964844,282.3734741210937,280.802001953125,287.0050964355469,282.6724853515625,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848973713815,4.097818528947528e-09,0.0009848932968452,-0.009787879884243,0.0,0.0,0.0,-0.0068442923948168,60.0,-1.8306113481521609,-0.0,-6.61361667653182e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.243358363164587e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.733729530125856e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.189299503806978e-05,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.733704064274208e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0004617216472979,285.01275634765625,294.1499938964844,282.3734741210937,280.802001953125,287.0050964355469,282.6724853515625,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848973713815,4.097818528947528e-09,0.0009848932968452,-0.009787879884243,0.0,0.0,0.0,-0.0068442923948168,60.0,-1.8306113481521609,-0.0,-6.61361667653182e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.178165782941504e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.665077232057227e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.138593355193734e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.66505249380134e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0004584651906043,285.01287841796875,294.1499938964844,282.35791015625,280.8059997558594,286.92449951171875,282.6332092285156,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779500542208,3.285545391307209e-09,0.0009779467945918,-0.0076595875434577,0.0,0.0,0.0,-0.006441609468311,60.0,-1.831342101097107,-0.0,-6.520649975527705e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.178165782941504e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.665077232057227e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.138593355193734e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.66505249380134e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0004584651906043,285.01287841796875,294.1499938964844,282.35791015625,280.8059997558594,286.92449951171875,282.6332092285156,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779500542208,3.285545391307209e-09,0.0009779467945918,-0.0076595875434577,0.0,0.0,0.0,-0.006441609468311,60.0,-1.831342101097107,-0.0,-6.520649975527705e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.11261813598685e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.596052404958756e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,7.087611447786912e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.596027666702868e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0004551910096779,285.0130615234375,294.1499938964844,282.3428649902344,280.8116149902344,286.8455505371094,282.6065979003906,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709651349112,2.468867332794389e-09,0.0009709626319818,-0.0055196490138769,0.0,0.0,0.0,-0.0060367435216903,60.0,-1.828082799911499,-0.0,-6.427842436096398e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.11261813598685e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.596052404958756e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,7.087611447786912e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.596027666702868e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0004551910096779,285.0130615234375,294.1499938964844,282.3428649902344,280.8116149902344,286.8455505371094,282.6065979003906,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709651349112,2.468867332794389e-09,0.0009709626319818,-0.0055196490138769,0.0,0.0,0.0,-0.0060367435216903,60.0,-1.828082799911499,-0.0,-6.427842436096398e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.08328001969494e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.565156506141648e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,7.06479258951731e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.565133223077282e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0004537255445029,285.01324462890625,294.1499938964844,282.3282470703125,280.81854248046875,286.7682189941406,282.5884094238281,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967837171629,2.103311302903421e-09,0.0009678350761532,-0.0045617599971592,0.0,0.0,0.0,-0.0058555132709443,60.0,-1.8276691436767576,-0.0,-6.386515849499119e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.08328001969494e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.565156506141648e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,7.06479258951731e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.565133223077282e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0004537255445029,285.01324462890625,294.1499938964844,282.3282470703125,280.81854248046875,286.7682189941406,282.5884094238281,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967837171629,2.103311302903421e-09,0.0009678350761532,-0.0045617599971592,0.0,0.0,0.0,-0.0058555132709443,60.0,-1.8276691436767576,-0.0,-6.386515849499119e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.087869693757966e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.56998992478475e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,7.068362174322829e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.569965914124624e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0004539548535831,285.0133361816406,294.1499938964844,282.32110595703125,280.8224792480469,286.7299499511719,282.5799255371094,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683254174888,2.1604784627982103e-09,0.0009683232638053,-0.0047115604393184,0.0,0.0,0.0,-0.0058838501572608,60.0,-1.830484628677368,-0.0,-6.392969709168028e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.09826994757168e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.58094242378138e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,7.076451583998278e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.580918413121252e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0004544743860606,285.013427734375,294.1499938964844,282.3139953613281,280.8266296386719,286.6919250488281,282.57086181640625,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694332838989,2.2900390472813115e-09,0.0009694310138002,-0.0050510573200881,0.0,0.0,0.0,-0.0059480778872966,60.0,-1.8352371454238887,-0.0,-6.407609021152896e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.099642920773476e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.582387428963556e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,7.07751969457604e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.582364145899191e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0004545430128928,285.0136108398437,294.1499938964844,282.300048828125,280.8355712890625,286.6166076660156,282.5517578125,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969580549281,2.3071144994446513e-09,0.0009695782209746,-0.0050958008505403,0.0,0.0,0.0,-0.0059565491974353,60.0,-1.8456605672836304,-0.0,-6.409539565765955e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.099642920773476e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.582387428963556e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,7.07751969457604e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.582364145899191e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0004545430128928,285.0136108398437,294.1499938964844,282.300048828125,280.8355712890625,286.6166076660156,282.5517578125,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969580549281,2.3071144994446513e-09,0.0009695782209746,-0.0050958008505403,0.0,0.0,0.0,-0.0059565491974353,60.0,-1.8456605672836304,-0.0,-6.409539565765955e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.087694343179464e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.56980511546135e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,7.068225386319682e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.569781832396984e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0004539461806416,285.0138244628906,294.1499938964844,282.2862854003906,280.8451843261719,286.5424194335937,282.5342102050781,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683081298135,2.158218270764678e-09,0.00096830597613,-0.00470563583076,0.0,0.0,0.0,-0.0058827395550906,60.0,-1.8529332876205444,-0.0,-6.39271462432589e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.087694343179464e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.56980511546135e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,7.068225386319682e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.569781832396984e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0004539461806416,285.0138244628906,294.1499938964844,282.2862854003906,280.8451843261719,286.5424194335937,282.5342102050781,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683081298135,2.158218270764678e-09,0.00096830597613,-0.00470563583076,0.0,0.0,0.0,-0.0058827395550906,60.0,-1.8529332876205444,-0.0,-6.39271462432589e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.05423512449488e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.534570563118903e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,7.042201468721032e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.5345480076503e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0004522748931776,285.0140380859375,294.1499938964844,282.27264404296875,280.8551940917969,286.4694519042969,282.5205078125,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.7413295250179315e-09,0.0009647404076531,-0.0036132216919213,0.0,0.0,0.0,-0.0056760665029287,60.0,-1.856214046478272,-0.0,-6.345724301581869e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.05423512449488e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.534570563118903e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,7.042201468721032e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.5345480076503e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0004522748931776,285.0140380859375,294.1499938964844,282.27264404296875,280.8551940917969,286.4694519042969,282.5205078125,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.7413295250179315e-09,0.0009647404076531,-0.0036132216919213,0.0,0.0,0.0,-0.0056760665029287,60.0,-1.856214046478272,-0.0,-6.345724301581869e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.018753189593554e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,9.497205610387029e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,7.014604489086196e-05,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,9.497183054918425e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0004505025281105,285.0142822265625,294.1499938964844,282.259033203125,280.8653869628906,286.3977966308594,282.5114440917969,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609614498913,1.2992368292330523e-09,0.0009609601693227,-0.0024547486100345,0.0,0.0,0.0,-0.005456902552396,60.0,-1.8580914735794067,-0.0,-6.296082233347988e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.018753189593554e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,9.497205610387029e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,7.014604489086196e-05,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,9.497183054918425e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0004505025281105,285.0142822265625,294.1499938964844,282.259033203125,280.8653869628906,286.3977966308594,282.5114440917969,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609614498913,1.2992368292330523e-09,0.0009609601693227,-0.0024547486100345,0.0,0.0,0.0,-0.005456902552396,60.0,-1.8580914735794067,-0.0,-6.296082233347988e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.005057654576376e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.482783207204192e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.00395175954327e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,9.482760651735588e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004498184134718,285.0143737792969,294.1499938964844,282.2522277832031,280.8704833984375,286.3624267578125,282.5086669921875,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595014853402,1.1285906653668576e-09,0.0009595003793947,-0.0020075801294296,0.0,0.0,0.0,-0.0053723026067018,60.0,-1.858822107315064,-0.0,-6.276972897012456e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,8.116629760479555e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,8.547223114874214e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,6.312950426945463e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,8.547203469788656e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0004054399032611,285.01495361328125,294.1499938964844,282.2453918457031,280.8755187988281,286.3302917480469,282.5064697265625,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008690292597748,9.979514992153327e-10,0.0008690282702445,-0.0017546006711199,0.0,0.0,0.0,-0.004854607861489,60.0,-1.7775957584381104,-0.0,-5.0995126343877934e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
