time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191820,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,4.13190464314539e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,4.35110559919849e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,3.213711897842586e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,4.351095412857831e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0002063958963844,285.01641845703125,294.1499938964844,282.23162841796875,280.8853759765625,286.2676086425781,282.50244140625,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008509687031619,9.62020130224061e-10,0.0008509677718393,-0.0016781974118202,0.0,0.0,0.0,-0.0047305421903729,60.0,-1.6735774278640747,-0.0,-1.3215315952663786e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,4.13190464314539e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,4.35110559919849e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,3.213711897842586e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,4.351095412857831e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0002063958963844,285.01641845703125,294.1499938964844,282.23162841796875,280.8853759765625,286.2676086425781,282.50244140625,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008509687031619,9.62020130224061e-10,0.0008509677718393,-0.0016781974118202,0.0,0.0,0.0,-0.0047305421903729,60.0,-1.6735774278640747,-0.0,-1.3215315952663786e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.003252489492297e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.480881999479608e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,7.002547499723732e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.480860899202526e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0004497283371165,285.01904296875,294.1499938964844,282.2176818847656,280.89471435546875,286.2323608398437,282.49713134765625,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007121689268387,8.585169797292732e-10,0.0007121680537238,-0.0015448860358446,0.0,0.0,0.0,-0.0040067941881716,60.0,-1.1512782573699951,-0.0,-6.274451180843243e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.003252489492297e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.480881999479608e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,7.002547499723732e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.480860899202526e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0004497283371165,285.01904296875,294.1499938964844,282.2176818847656,280.89471435546875,286.2323608398437,282.49713134765625,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007121689268387,8.585169797292732e-10,0.0007121680537238,-0.0015448860358446,0.0,0.0,0.0,-0.0040067941881716,60.0,-1.1512782573699951,-0.0,-6.274451180843243e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,3.962388655054383e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,4.172596527496353e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,3.081865725107491e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,4.1725870687514544e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0001979282969841,285.0234680175781,294.1499938964844,282.2034606933594,280.9032897949219,286.19146728515625,282.4939880371094,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000568360206671,6.74459654792514e-10,0.0005683595663867,-0.0012048057978972,0.0,0.0,0.0,-0.0031790873035788,60.0,-1.1889389753341677,-0.0,-1.2153205553033786e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,3.962388655054383e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,4.172596527496353e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,3.081865725107491e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,4.1725870687514544e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0001979282969841,285.0234680175781,294.1499938964844,282.2034606933594,280.9032897949219,286.19146728515625,282.4939880371094,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000568360206671,6.74459654792514e-10,0.0005683595663867,-0.0012048057978972,0.0,0.0,0.0,-0.0031790873035788,60.0,-1.1889389753341677,-0.0,-1.2153205553033786e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,2.9771646950393915e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,3.135105362161994e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,2.315578421985265e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,3.1350984500022605e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001487146219005,285.03094482421875,294.1499938964844,282.1888732910156,280.9109191894531,286.1681823730469,282.5020446777344,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184965171385,3.9804168294743647e-10,0.0003184961096849,-0.0007279622950591,0.0,0.0,0.0,-0.0017938069067895,60.0,-0.8329260349273682,-0.0,-6.860919388174125e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,2.9771646950393915e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,3.135105362161994e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,2.315578421985265e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,3.1350984500022605e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001487146219005,285.03094482421875,294.1499938964844,282.1888732910156,280.9109191894531,286.1681823730469,282.5020446777344,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184965171385,3.9804168294743647e-10,0.0003184961096849,-0.0007279622950591,0.0,0.0,0.0,-0.0017938069067895,60.0,-0.8329260349273682,-0.0,-6.860919388174125e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.227094046247657e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,2.345243046875112e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,1.732188684400171e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,2.345237771805841e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0001112472746171,285.0341186523437,294.1499938964844,282.1814270019531,280.9142761230469,286.16375732421875,282.5061340332031,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002378253702772,2.973291335361949e-10,0.0002378250792389,-0.0005438582738861,0.0,0.0,0.0,-0.0013395228888839,60.0,-0.6502975225448608,-0.0,-3.839314643983016e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,1.6855739886523224e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,1.7749949620338157e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,1.311005325987935e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,1.774990960257128e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,8.419739606324583e-05,285.0364074707031,294.1499938964844,282.1738586425781,280.91729736328125,286.16143798828125,282.510009765625,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001725243637338,2.175477853416652e-10,0.000172524145455,-0.0003994127910118,0.0,0.0,0.0,-0.000972862006165,60.0,-0.4931585788726806,-0.0,-2.199238124944713e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,1.2085602065781131e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,1.272675217478536e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.399936061527114e-06,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,1.2726723070954904e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,6.036971535650082e-05,285.03778076171875,294.1499938964844,282.1658630371094,280.9200744628906,286.1600646972656,282.5131530761719,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287756604142,1.6106563305307015e-10,0.0001287755003431,-0.0002946688327938,0.0,0.0,0.0,-0.0007253562798723,60.0,-0.3702402412891388,-0.0,-1.1306108271824655e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.439533641852904e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.940308700606693e-06,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,7.341878244915279e-06,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.940285963239148e-06,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,4.7152137994999066e-05,285.0387878417969,294.1499938964844,282.1583557128906,280.9222717285156,286.1593322753906,282.51519775390625,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005806989269,1.258009807436622e-10,0.0001005805752356,-0.0002301523927599,0.0,0.0,0.0,-0.0005665422650054,60.0,-0.2831220626831054,-0.0,-6.897277193829151e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,6.310608569037868e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,6.645390840276377e-06,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,4.9082632358476985e-06,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,6.645375833613798e-06,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,3.152260251226835e-05,285.0399475097656,294.1499938964844,282.1422424316406,280.9255676269531,286.1585693359375,282.5177307128906,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.724098784616217e-05,8.410146190573897e-11,6.72409005346708e-05,-0.0001538633805466,0.0,0.0,0.0,-0.0003787491878028,60.0,-0.1747508347034454,-0.0,-3.0826130537064955e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,6.310608569037868e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,6.645390840276377e-06,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,4.9082632358476985e-06,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,6.645375833613798e-06,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,3.152260251226835e-05,285.0399475097656,294.1499938964844,282.1422424316406,280.9255676269531,286.1585693359375,282.5177307128906,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.724098784616217e-05,8.410146190573897e-11,6.72409005346708e-05,-0.0001538633805466,0.0,0.0,0.0,-0.0003787491878028,60.0,-0.1747508347034454,-0.0,-3.0826130537064955e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,4.03155354433693e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,4.245430773153203e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,3.1356607905763667e-06,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,4.245421223458834e-06,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,2.0138322724960744e-05,285.0404968261719,294.1499938964844,282.1254577636719,280.92694091796875,286.1582336425781,282.5189819335937,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.2957391997333616e-05,5.3728785309736786e-11,4.295733742765151e-05,-9.829656482907012e-05,0.0,0.0,0.0,-0.0002419666270725,60.0,-0.1150860264897346,-0.0,-1.258118192959401e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,4.03155354433693e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,4.245430773153203e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,3.1356607905763667e-06,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,4.245421223458834e-06,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,2.0138322724960744e-05,285.0404968261719,294.1499938964844,282.1254577636719,280.92694091796875,286.1582336425781,282.5189819335937,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.2957391997333616e-05,5.3728785309736786e-11,4.295733742765151e-05,-9.829656482907012e-05,0.0,0.0,0.0,-0.0002419666270725,60.0,-0.1150860264897346,-0.0,-1.258118192959401e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,1.991584667848656e-06,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,2.097239757858916e-06,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,1.5490142004637164e-06,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,2.097234983011731e-06,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.948317710950503e-06,285.0406188964844,294.1499938964844,282.10791015625,280.9262084960937,286.1581420898437,282.51934814453125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1221132556092925e-05,2.654216429975876e-11,2.1221105271251872e-05,-4.855877705267631e-05,0.0,0.0,0.0,-0.000119532487588,60.0,-0.0679704025387764,-0.0,-3.0702527326065265e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,1.991584667848656e-06,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,2.097239757858916e-06,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,1.5490142004637164e-06,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,2.097234983011731e-06,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.948317710950503e-06,285.0406188964844,294.1499938964844,282.10791015625,280.9262084960937,286.1581420898437,282.51934814453125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1221132556092925e-05,2.654216429975876e-11,2.1221105271251872e-05,-4.855877705267631e-05,0.0,0.0,0.0,-0.000119532487588,60.0,-0.0679704025387764,-0.0,-3.0702527326065265e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,1.2372382798275794e-06,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,1.302874693465128e-06,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.622988272894872e-07,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,1.302871737607347e-06,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,6.180223863339052e-06,285.0406494140625,294.1499938964844,282.0988464355469,280.9249572753906,286.1581420898437,282.5194091796875,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3183362170821056e-05,1.648898725892245e-11,1.3183345799916424e-05,-3.0166471333359368e-05,0.0,0.0,0.0,-7.425805961247534e-05,60.0,-0.0480393767356872,-0.0,-1.1849042580447387e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,7.028928052932315e-07,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.401818038488273e-07,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,5.466957873068168e-07,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.401800985462614e-07,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,3.5110736007482046e-06,285.0406494140625,294.1499938964844,282.08953857421875,280.9231262207031,286.1581420898437,282.5194396972656,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.489720701414626e-06,9.367662895387596e-12,7.4897111517202575e-06,-1.713810706860386e-05,0.0,0.0,0.0,-4.218739923089743e-05,60.0,-0.0320689938962459,-0.0,-3.8243245376046175e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,1.31439705342018e-07,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,1.384126733228186e-07,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,1.0223113378060589e-07,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,1.3841236068401488e-07,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,6.565645094269712e-07,285.0405578613281,294.1499938964844,282.0702514648437,280.9174499511719,286.1581420898437,282.5194091796875,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.400625706082792e-06,1.7517761330063109e-12,1.4006238870933885e-06,-3.204894255759428e-06,0.0,0.0,0.0,-7.889291737228632e-06,60.0,-0.0110722463577985,-0.0,-1.337302528913939e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,1.31439705342018e-07,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,1.384126733228186e-07,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,1.0223113378060589e-07,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,1.3841236068401488e-07,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,6.565645094269712e-07,285.0405578613281,294.1499938964844,282.0702514648437,280.9174499511719,286.1581420898437,282.5194091796875,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.400625706082792e-06,1.7517761330063109e-12,1.4006238870933885e-06,-3.204894255759428e-06,0.0,0.0,0.0,-7.889291737228632e-06,60.0,-0.0110722463577985,-0.0,-1.337302528913939e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.169827428843973e-09,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.284938238616972e-09,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.6876476882643487e-09,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.2849331315910604e-09,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.0838670405632912e-08,285.0404968261719,294.1499938964844,282.04998779296875,280.9089660644531,286.1581420898437,282.5193786621094,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.31308323606072e-08,2.89349537981997e-14,2.313080216254093e-08,-5.29231627410809e-08,0.0,0.0,0.0,-1.302978489547968e-07,60.0,-0.002945601940155,-0.0,-3.6444072320371547e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.169827428843973e-09,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.284938238616972e-09,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.6876476882643487e-09,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.2849331315910604e-09,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.0838670405632912e-08,285.0404968261719,294.1499938964844,282.04998779296875,280.9089660644531,286.1581420898437,282.5193786621094,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.31308323606072e-08,2.89349537981997e-14,2.313080216254093e-08,-5.29231627410809e-08,0.0,0.0,0.0,-1.302978489547968e-07,60.0,-0.002945601940155,-0.0,-3.6444072320371547e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,282.027587890625,280.89703369140625,286.1581420898437,282.5193786621094,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0843530934279144e-12,6.206134303915905e-18,-1.0843592733802976e-12,-8.669026867885734e-13,0.0,0.0,0.0,0.0,60.0,-0.0006828389596194,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,282.027587890625,280.89703369140625,286.1581420898437,282.5193786621094,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0843530934279144e-12,6.206134303915905e-18,-1.0843592733802976e-12,-8.669026867885734e-13,0.0,0.0,0.0,0.0,60.0,-0.0006828389596194,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,282.00201416015625,280.8813171386719,286.1581420898437,282.5193786621094,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.5877212566717664e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-0.0001478239428251,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,282.00201416015625,280.8813171386719,286.1581420898437,282.5193786621094,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.5877212566717664e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-0.0001478239428251,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.9881286621094,280.8721008300781,286.1581420898437,282.5193786621094,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.5877212566717664e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-7.707985059823841e-05,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.9735717773437,280.862060546875,286.1581420898437,282.5193786621094,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464016322909545e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.234855077811517e-05,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-5.116913837088788e-13,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-5.388369871822677e-13,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-3.979831872044648e-13,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-5.388357945598776e-13,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-2.555988840718948e-12,285.0404968261719,294.1499938964844,281.9552001953125,280.848876953125,286.1581420898437,282.5193786621094,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.393630858440245e-12,9.670360919023697e-18,4.393620883780258e-12,-4.496434041073583e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.2891725166118704e-05,-0.0,-2.0264951158761683e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-5.116913837088788e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-5.388369871822677e-13,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-3.979831872044648e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-5.388357945598776e-13,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-2.555988840718948e-12,285.0404968261719,294.1499938964844,281.94244384765625,280.8394775390625,286.1581420898437,282.5193786621094,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.393630858440245e-12,9.670360919023697e-18,4.393620883780258e-12,-4.496434041073583e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5495701518375427e-05,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-2.558456918544394e-13,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-2.6941849359113373e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-1.989915936022324e-13,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-2.694178972799388e-13,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-1.277994420359474e-12,285.0404968261719,294.1499938964844,281.90887451171875,280.81378173828125,286.1581420898437,282.5193786621094,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824674249280025e-12,7.629041294642884e-18,1.682459727092578e-12,-1.840930186070011e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.403635885973928e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-2.558456918544394e-13,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-2.6941849359113373e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-1.989915936022324e-13,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-2.694178972799388e-13,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-1.277994420359474e-12,285.0404968261719,294.1499938964844,281.90887451171875,280.81378173828125,286.1581420898437,282.5193786621094,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824674249280025e-12,7.629041294642884e-18,1.682459727092578e-12,-1.840930186070011e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.403635885973928e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.87310791015625,280.7852783203125,286.1581420898437,282.5193786621094,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.5877212566717664e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-7.66809444030514e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.87310791015625,280.7852783203125,286.1581420898437,282.5193786621094,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.5877212566717664e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-7.66809444030514e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.8353576660156,280.7541198730469,286.1581420898437,282.5193786621094,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464016322909545e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.890726126584923e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.8353576660156,280.7541198730469,286.1581420898437,282.5193786621094,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464016322909545e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.890726126584923e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.8158264160156,280.7376403808594,286.1581420898437,282.5193786621094,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464016322909545e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.604945610888535e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
