time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194160,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.7958679199219,280.7206115722656,286.1581420898437,282.5193786621094,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464016322909545e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.346240297716577e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.7548522949219,280.6849365234375,286.1581420898437,282.5193786621094,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6268102316641109e-12,8.247453928296717e-18,1.6268019917275998e-12,-3.522406758632579e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.879245236428687e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.7548522949219,280.6849365234375,286.1581420898437,282.5193786621094,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6268102316641109e-12,8.247453928296717e-18,1.6268019917275998e-12,-3.522406758632579e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.879245236428687e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.7125549316406,280.6473388671875,286.1581420898437,282.5193786621094,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,3.684202248832591e-12,2.9279883782516625e-18,-3.684204850917805e-12,5.151554530180569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.457155111798784e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.7125549316406,280.6473388671875,286.1581420898437,282.5193786621094,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,3.684202248832591e-12,2.9279883782516625e-18,-3.684204850917805e-12,5.151554530180569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.457155111798784e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.669189453125,280.6080627441406,286.1581420898437,282.5193786621094,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6268102316641109e-12,8.247453928296717e-18,1.6268019917275998e-12,-3.522406758632579e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.067218808108009e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.669189453125,280.6080627441406,286.1581420898437,282.5193786621094,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6268102316641109e-12,8.247453928296717e-18,1.6268019917275998e-12,-3.522406758632579e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.067218808108009e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.6249694824219,280.5673217773437,286.1581420898437,282.5193786621094,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.684202248832591e-12,2.9279881714565094e-18,-3.684204850917805e-12,5.151554530180569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.706588697445113e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.6249694824219,280.5673217773437,286.1581420898437,282.5193786621094,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.684202248832591e-12,2.9279881714565094e-18,-3.684204850917805e-12,5.151554530180569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.706588697445113e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.6026611328125,280.5465087890625,286.1581420898437,282.5193786621094,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0843530934279144e-12,6.2061338903255974e-18,-1.0843592733802976e-12,-8.669026867885734e-13,0.0,0.0,0.0,0.0,60.0,-4.5353481255006045e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.5802001953125,280.525390625,286.1581420898437,282.5193786621094,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0843530934279144e-12,6.2061338903255974e-18,-1.0843592733802976e-12,-8.669026867885734e-13,0.0,0.0,0.0,0.0,60.0,-4.370529040897964e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.54949951171875,280.4963073730469,286.1581420898437,282.5193786621094,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720843081459e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-4.156091108598048e-06,-0.0,-4.196100137773228e-36,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.5350341796875,280.48248291015625,286.1581420898437,282.5193786621094,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720843081459e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-4.059859293192858e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.48974609375,280.4388427734375,286.1581420898437,282.5193786621094,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464012187006475e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.772143372771097e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.48974609375,280.4388427734375,286.1581420898437,282.5193786621094,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464012187006475e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.772143372771097e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.44451904296875,280.3946838378906,286.1581420898437,282.5193786621094,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464012187006475e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5042610306845745e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.44451904296875,280.3946838378906,286.1581420898437,282.5193786621094,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.5464012187006475e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5042610306845745e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.3996276855469,280.3502502441406,286.1581420898437,282.5193786621094,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,3.684202248832591e-12,2.927987964661357e-18,-3.684204850917805e-12,5.151554530180569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.255324600104359e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.3996276855469,280.3502502441406,286.1581420898437,282.5193786621094,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,3.684202248832591e-12,2.927987964661357e-18,-3.684204850917805e-12,5.151554530180569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.255324600104359e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-2.558456918544394e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-2.6941849359113373e-13,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-1.989915936022324e-13,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-2.694178972799388e-13,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-1.277994420359474e-12,285.0404968261719,294.1499938964844,281.3773803710937,280.3280029296875,286.1581420898437,282.5193786621094,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824674249280025e-12,7.629040467462271e-18,1.682459727092578e-12,-1.840930186070011e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.13855321110168e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.35528564453125,280.3057861328125,286.1581420898437,282.5193786621094,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720843081459e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-3.025607156814658e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.3117370605469,280.2615051269531,286.1581420898437,282.5193786621094,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720843081459e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-2.812193997669965e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.3117370605469,280.2615051269531,286.1581420898437,282.5193786621094,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720843081459e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-2.812193997669965e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.2691955566406,280.2176818847656,286.1581420898437,282.5193786621094,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.546400805110341e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.613172455312452e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.2691955566406,280.2176818847656,286.1581420898437,282.5193786621094,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.546400805110341e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.613172455312452e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-5.116913837088788e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-5.388369871822677e-13,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-3.979831872044648e-13,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-5.388357945598776e-13,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-2.555988840718948e-12,285.0404968261719,294.1499938964844,281.2279052734375,280.17449951171875,286.1581420898437,282.5193786621094,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.393630858440245e-12,9.670360091843085e-18,4.393620883780258e-12,-4.496434041073583e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.428929292364046e-06,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-5.116913837088788e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-5.388369871822677e-13,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-3.979831872044648e-13,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-5.388357945598776e-13,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-2.555988840718948e-12,285.0404968261719,294.1499938964844,281.2279052734375,280.17449951171875,286.1581420898437,282.5193786621094,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.393630858440245e-12,9.670360091843085e-18,4.393620883780258e-12,-4.496434041073583e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.428929292364046e-06,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.1880798339844,280.1322326660156,286.1581420898437,282.5193786621094,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720843081459e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-2.2578253719984787e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.1880798339844,280.1322326660156,286.1581420898437,282.5193786621094,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720843081459e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-2.2578253719984787e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-2.558456918544394e-13,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-2.6941849359113373e-13,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-1.989915936022324e-13,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-2.694178972799388e-13,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-1.277994420359474e-12,285.0404968261719,294.1499938964844,281.1687927246094,280.11151123046875,286.1581420898437,282.5193786621094,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824674249280025e-12,7.629040467462271e-18,1.682459727092578e-12,-1.840930186070011e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1774653760076035e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0,285.0404968261719,294.1499938964844,281.1499328613281,280.0910949707031,286.1581420898437,282.5193786621094,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0286959001640228e-12,5.587720429491153e-18,-1.0287015380153197e-12,8.145739399841034e-13,0.0,0.0,0.0,0.0,60.0,-2.0999289063183824e-06,-0.0,-0.0,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-2.558456918544394e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-2.6941849359113373e-13,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-1.989915936022324e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-2.694178972799388e-13,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-1.277994420359474e-12,285.0404968261719,294.1499938964844,281.12225341796875,280.06072998046875,286.1581420898437,282.5193786621094,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824674249280025e-12,7.629040467462271e-18,1.682459727092578e-12,-1.840930186070011e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9862543467752403e-06,-0.0,-5.066224477662645e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-5.116913837088788e-13,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-5.388369871822677e-13,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-3.979831872044648e-13,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-5.388357945598776e-13,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-2.555988840718948e-12,285.0404968261719,294.1499938964844,281.1137390136719,280.05133056640625,286.1581420898437,282.5193786621094,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.393630858440245e-12,9.670360091843085e-18,4.393620883780258e-12,-4.496434041073583e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.951869535332662e-06,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.0797119140625,280.0131530761719,286.1581420898437,282.5193786621094,285.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.546400805110341e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8143077795684803e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.0797119140625,280.0131530761719,286.1581420898437,282.5193786621094,285.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.546400805110341e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8143077795684803e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.0480651855469,279.976806640625,286.1581420898437,282.5193786621094,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.546400805110341e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6860594769241288e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.558456918544394e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.6941849359113373e-13,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.989915936022324e-13,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.694178972799388e-13,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.277994420359474e-12,285.0404968261719,294.1499938964844,281.0480651855469,279.976806640625,286.1581420898437,282.5193786621094,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.739859116835831e-12,3.546400805110341e-18,-3.739862586282783e-12,3.4700779576180008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6860594769241288e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-5.116913837088788e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-5.388369871822677e-13,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-3.979831872044648e-13,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-5.388357945598776e-13,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-2.555988840718948e-12,285.0404968261719,294.1499938964844,281.01904296875,279.9425048828125,286.1581420898437,282.5193786621094,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.393630858440245e-12,9.670360091843085e-18,4.393620883780258e-12,-4.496434041073583e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.567261278978549e-06,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-5.116913837088788e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-5.388369871822677e-13,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-3.979831872044648e-13,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-5.388357945598776e-13,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-2.555988840718948e-12,285.0404968261719,294.1499938964844,281.01904296875,279.9425048828125,286.1581420898437,282.5193786621094,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.393630858440245e-12,9.670360091843085e-18,4.393620883780258e-12,-4.496434041073583e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.567261278978549e-06,-0.0,-2.0267154052839512e-24,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
