time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196500,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-2.558456918544394e-13,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-2.6941849359113373e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-1.989915936022324e-13,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-2.694178972799388e-13,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-1.277994420359474e-12,285.0404968261719,294.1499938964844,281.0055847167969,279.9262084960937,286.1581420898437,282.5193786621094,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824674249280025e-12,7.629040467462271e-18,1.682459727092578e-12,-1.840930186070011e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5110844060473028e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,-2.558456918544394e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,-2.6941849359113373e-13,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,-1.989915936022324e-13,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,-2.694178972799388e-13,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,-1.277994420359474e-12,285.0404968261719,294.1499938964844,280.99285888671875,279.9105224609375,286.1581420898437,282.5193786621094,285.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824674249280025e-12,7.629040467462271e-18,1.682459727092578e-12,-1.840930186070011e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.456934114685282e-06,-0.0,-5.066788513209878e-25,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,6.782469585964176e-10,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,7.142284541572508e-10,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,5.275266889981366e-10,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.142267888227135e-10,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,3.38796302123967e-09,285.0404968261719,294.1499938964844,280.96978759765625,279.88104248046875,286.1581420898437,282.5193786621094,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.229962406540835e-09,9.04876657815707e-15,7.229953524756638e-09,-1.6542879066605565e-08,0.0,0.0,0.0,-4.0730810724198825e-08,60.0,-1.4355472558236215e-05,-0.0,-3.5608380019315355e-18,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,6.782469585964176e-10,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,7.142284541572508e-10,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,5.275266889981366e-10,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.142267888227135e-10,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,3.38796302123967e-09,285.0404968261719,294.1499938964844,280.96978759765625,279.88104248046875,286.1581420898437,282.5193786621094,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.229962406540835e-09,9.04876657815707e-15,7.229953524756638e-09,-1.6542879066605565e-08,0.0,0.0,0.0,-4.0730810724198825e-08,60.0,-1.4355472558236215e-05,-0.0,-3.5608380019315355e-18,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.0025041624904816e-09,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.1087385171369988e-09,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.557507234295485e-09,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.1087338542002954e-09,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.0002861650093564e-08,285.0404968261719,294.1499938964844,280.95001220703125,279.8543395996094,286.1581420898437,282.5193786621094,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1335264221988843e-08,2.6659416726059967e-14,2.133523757663625e-08,-4.88208691251657e-08,0.0,0.0,0.0,-1.2016971595585346e-07,60.0,-1.0039389962912535e-05,-0.0,-3.1040124539619775e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.0025041624904816e-09,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.1087385171369988e-09,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.557507234295485e-09,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,2.1087338542002954e-09,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.0002861650093564e-08,285.0404968261719,294.1499938964844,280.95001220703125,279.8543395996094,286.1581420898437,282.5193786621094,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1335264221988843e-08,2.6659416726059967e-14,2.133523757663625e-08,-4.88208691251657e-08,0.0,0.0,0.0,-1.2016971595585346e-07,60.0,-1.0039389962912535e-05,-0.0,-3.1040124539619775e-17,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,1.3771150975117052e-07,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,1.4501719647341818e-07,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,1.0710921571899237e-07,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,1.450168696237597e-07,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,6.878932481413358e-07,285.0404052734375,294.1499938964844,280.93487548828125,279.8304748535156,286.1581420898437,282.51934814453125,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.467258471166133e-06,1.8351982260245148e-12,1.4672566521767294e-06,-3.3574951885384507e-06,0.0,0.0,0.0,-8.264658390544355e-06,60.0,-0.0013343306491151,-0.0,-1.4679693550144484e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,1.3771150975117052e-07,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,1.4501719647341818e-07,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,1.0710921571899237e-07,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,1.450168696237597e-07,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,6.878932481413358e-07,285.0404052734375,294.1499938964844,280.93487548828125,279.8304748535156,286.1581420898437,282.51934814453125,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.467258471166133e-06,1.8351982260245148e-12,1.4672566521767294e-06,-3.3574951885384507e-06,0.0,0.0,0.0,-8.264658390544355e-06,60.0,-0.0013343306491151,-0.0,-1.4679693550144484e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,7.138680757634575e-07,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.517393214584445e-07,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,5.552321340474009e-07,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,7.517376161558786e-07,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,3.565897031876375e-06,285.040283203125,294.1499938964844,280.925537109375,279.8095397949219,286.1581420898437,282.5193176269531,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.606141025462421e-06,9.513405688221788e-12,7.606131475768052e-06,-1.740484731271863e-05,0.0,0.0,0.0,-4.284323949832469e-05,60.0,-0.0119608594104647,-0.0,-3.944686157580923e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,7.138680757634575e-07,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.517393214584445e-07,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,5.552321340474009e-07,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,7.517376161558786e-07,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,3.565897031876375e-06,285.040283203125,294.1499938964844,280.925537109375,279.8095397949219,286.1581420898437,282.5193176269531,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.606141025462421e-06,9.513405688221788e-12,7.606131475768052e-06,-1.740484731271863e-05,0.0,0.0,0.0,-4.284323949832469e-05,60.0,-0.0119608594104647,-0.0,-3.944686157580923e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,1.2454465831979178e-06,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,1.3115184174239405e-06,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.6868313903542e-07,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,1.3115154615661595e-06,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,6.221225703484379e-06,285.0403137207031,294.1499938964844,280.9229736328125,279.8001403808594,286.1581420898437,282.51934814453125,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3270066119730473e-05,1.6597652072181113e-11,1.327004883933114e-05,-3.036536691070069e-05,0.0,0.0,0.0,-7.474655285477638e-05,60.0,-0.023663381114602,-0.0,-1.2006786190288388e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,2.0011420929222368e-06,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,2.1073042262287345e-06,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.556447728034982e-06,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,2.10729945138155e-06,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.996057997341268e-06,285.04034423828125,294.1499938964844,280.9218444824219,279.79150390625,286.1581115722656,282.5194396972656,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.132195186277385e-05,2.6668551048047995e-11,2.132192639692221e-05,-4.879014522884973e-05,0.0,0.0,0.0,-0.0001201005507027,60.0,-0.0405094400048255,-0.0,-3.0997909100660686e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,3.752686097868718e-06,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,3.9517690311186016e-06,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,2.918763129855506e-06,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,3.951759936171584e-06,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,1.8745329725788903e-05,285.0404968261719,294.1499938964844,280.92303466796875,279.7787170410156,286.157958984375,282.51983642578125,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.99846576328855e-05,5.001097799772758e-11,3.99846067011822e-05,-9.149511606665328e-05,0.0,0.0,0.0,-0.0002252222620882,60.0,-0.0819699317216873,-0.0,-1.0900866320717739e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,4.130051365791587e-06,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,4.349153641669545e-06,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,3.2122702577908058e-06,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,4.349144091975177e-06,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,2.063033571175765e-05,285.0404968261719,294.1499938964844,280.9237060546875,279.7765197753906,286.1579284667969,282.5199279785156,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.400550824357197e-05,5.5040062785227655e-11,4.400545367388986e-05,-0.0001006958191283,0.0,0.0,0.0,-0.0002478705719113,60.0,-0.0912336781620979,-0.0,-1.3203452220444944e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,6.695466254313942e-06,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.050665772112552e-06,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,5.207597951084608e-06,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.050649855955271e-06,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,3.344503420521505e-05,285.04119873046875,294.1499938964844,280.9309997558594,279.7645568847656,286.1573791503906,282.52130126953125,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.134022598620504e-05,8.922895061713729e-11,7.134013867471367e-05,-0.0001632444036658,0.0,0.0,0.0,-0.0004018392646685,60.0,-0.1602260917425155,-0.0,-3.470069787070429e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,6.695466254313942e-06,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.050665772112552e-06,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,5.207597951084608e-06,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.050649855955271e-06,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,3.344503420521505e-05,285.04119873046875,294.1499938964844,280.9309997558594,279.7645568847656,286.1573791503906,282.52130126953125,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.134022598620504e-05,8.922895061713729e-11,7.134013867471367e-05,-0.0001632444036658,0.0,0.0,0.0,-0.0004018392646685,60.0,-0.1602260917425155,-0.0,-3.470069787070429e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.6974627012969e-06,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,1.021192019834416e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.542489584011491e-06,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,1.0211896551481914e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,4.844053546548821e-05,285.0425720214844,294.1499938964844,280.943603515625,279.7557373046875,286.1561889648437,282.5238647460937,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033266526064,1.2923605241521583e-10,0.0001033265289152,-0.0002364373067393,0.0,0.0,0.0,-0.0005820097867399,60.0,-0.2417858392000198,-0.0,-7.27935267619273e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.6974627012969e-06,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,1.021192019834416e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.542489584011491e-06,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,1.0211896551481914e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,4.844053546548821e-05,285.0425720214844,294.1499938964844,280.943603515625,279.7557373046875,286.1561889648437,282.5238647460937,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033266526064,1.2923605241521583e-10,0.0001033265289152,-0.0002364373067393,0.0,0.0,0.0,-0.0005820097867399,60.0,-0.2417858392000198,-0.0,-7.27935267619273e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,1.516590782557614e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,1.597047048562672e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,1.1795735190389678e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,1.597043410583865e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.57563830120489e-05,285.0449523925781,294.1499938964844,280.96142578125,279.75006103515625,286.1535339355469,282.5281066894531,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615923538338,2.0211220197463567e-10,0.000161592150107,-0.0003697643114719,0.0,0.0,0.0,-0.0009102041949518,60.0,-0.3675471246242523,-0.0,-1.7803826191098435e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,1.516590782557614e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,1.597047048562672e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,1.1795735190389678e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,1.597043410583865e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.57563830120489e-05,285.0449523925781,294.1499938964844,280.96142578125,279.75006103515625,286.1535339355469,282.5281066894531,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615923538338,2.0211220197463567e-10,0.000161592150107,-0.0003697643114719,0.0,0.0,0.0,-0.0009102041949518,60.0,-0.3675471246242523,-0.0,-1.7803826191098435e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,1.985857670661062e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,2.0912088075419888e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,1.5445597455254756e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.09120407816954e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.919709555106238e-05,285.0470886230469,294.1499938964844,280.9722595214844,279.7484130859375,286.1507263183594,282.53094482421875,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115923271048,2.646499408509584e-10,0.0002115920651704,-0.0004841771733481,0.0,0.0,0.0,-0.0011918402742594,60.0,-0.4622761607170105,-0.0,-3.052620156651642e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,2.626441892061848e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,2.7657764803734608e-05,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,2.042793312284629e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,2.7657702958094887e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.000131195411086,285.0499572753906,294.1499938964844,280.9843444824219,279.7475891113281,286.1456298828125,282.5333251953125,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798461646307,3.50018791728246e-10,0.0002798458153847,-0.0006403595325537,0.0,0.0,0.0,-0.0015762955881655,60.0,-0.5995962023735046,-0.0,-5.339642061841232e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,4.405255458550528e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,4.638957398128696e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,3.4263182897120714e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,4.638946847990155e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0002200502931373,285.0560302734375,294.1499938964844,281.01226806640625,279.7483825683594,286.1221008300781,282.5282592773437,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707354819402,5.884364107089365e-10,0.0004707348707597,-0.0010762742022052,0.0,0.0,0.0,-0.0026513189077377,60.0,-1.014488935470581,-0.0,-1.5021687005400963e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,4.405255458550528e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,4.638957398128696e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,3.4263182897120714e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,4.638946847990155e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0002200502931373,285.0560302734375,294.1499938964844,281.01226806640625,279.7483825683594,286.1221008300781,282.5282592773437,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707354819402,5.884364107089365e-10,0.0004707348707597,-0.0010762742022052,0.0,0.0,0.0,-0.0026513189077377,60.0,-1.014488935470581,-0.0,-1.5021687005400963e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.003480226965621e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.481121378485112e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.002724305493757e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.481100278208032e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.000449739745818,285.0587463378906,294.1499938964844,281.0450439453125,279.7524719238281,286.0664367675781,282.50909423828125,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007819682941772,9.311788007337896e-10,0.0007819673628546,-0.0016661154804751,0.0,0.0,0.0,-0.0043905405327677,60.0,-1.7222894430160522,-0.0,-6.274760977476035e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.003480226965621e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.481121378485112e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.002724305493757e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.481100278208032e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.000449739745818,285.0587463378906,294.1499938964844,281.0450439453125,279.7524719238281,286.0664367675781,282.50909423828125,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007819682941772,9.311788007337896e-10,0.0007819673628546,-0.0016661154804751,0.0,0.0,0.0,-0.0043905405327677,60.0,-1.7222894430160522,-0.0,-6.274760977476035e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.017698903335258e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.49609384406358e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.013783033471555e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.49607347138226e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004504500248003,285.0605773925781,294.1499938964844,281.08258056640625,279.75994873046875,285.99786376953125,282.4819030761719,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611702847294,9.857956673187114e-10,0.0006611692951992,-0.0019305010791867,0.0,0.0,0.0,-0.0038080746307969,60.0,-2.05617094039917,-0.0,-6.294593646316572e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.017698903335258e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.49609384406358e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.013783033471555e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.49607347138226e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004504500248003,285.0605773925781,294.1499938964844,281.08258056640625,279.75994873046875,285.99786376953125,282.4819030761719,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611702847294,9.857956673187114e-10,0.0006611692951992,-0.0019305010791867,0.0,0.0,0.0,-0.0038080746307969,60.0,-2.05617094039917,-0.0,-6.294593646316572e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.006866457639262e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.484686597716065e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.00535747455433e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.484665497438982e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004499089554883,285.05938720703125,294.1499938964844,281.124755859375,279.77081298828125,285.91436767578125,282.4540100097656,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253202635794,1.216696299266573e-09,0.0010253190994262,-0.0021733911707997,0.0,0.0,0.0,-0.0057430383749306,60.0,-2.517958402633667,-0.0,-6.279476849613276e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.006866457639262e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.484686597716065e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.00535747455433e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.484665497438982e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004499089554883,285.05938720703125,294.1499938964844,281.124755859375,279.77081298828125,285.91436767578125,282.4540100097656,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253202635794,1.216696299266573e-09,0.0010253190994262,-0.0021733911707997,0.0,0.0,0.0,-0.0057430383749306,60.0,-2.517958402633667,-0.0,-6.279476849613276e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.009786299429834e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.487761417403816e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.007628300925717e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.487740317126736e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004500548238866,285.0592041015625,294.1499938964844,281.1475524902344,279.77752685546875,285.873779296875,282.4400634765625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.187328124707676e-09,0.0009600020130164,-0.0021614988800138,0.0,0.0,0.0,-0.005401418544352,60.0,-2.5575215816497803,-0.0,-6.28354683840371e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.01088787941262e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.488921205047518e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.008485408732668e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.488900832366198e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004501098592299,285.0590515136719,294.1499938964844,281.1714782714844,279.7851257324219,285.83355712890625,282.4262390136719,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601203491911,1.201038379861074e-09,0.0009601191850379,-0.0021974260453134,0.0,0.0,0.0,-0.0054082148708403,60.0,-2.5602827072143555,-0.0,-6.285082321255686e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.023103484651074e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.501784370513632e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.017986354185268e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.501763997832312e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004507200792431,285.0587463378906,294.1499938964844,281.2183532714844,279.8013916015625,285.76092529296875,282.3980712890625,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211157895,1.3532017728579147e-09,0.0009614197188057,-0.0025961622595787,0.0,0.0,0.0,-0.0054836454801261,60.0,-2.5420095920562744,-0.0,-6.30213179420025e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.025133476825432e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.50392204686068e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.019564509391785e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.50390167417936e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004508214769884,285.0587158203125,294.1499938964844,281.2225952148437,279.8029479980469,285.75469970703125,282.3952331542969,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372990421,1.378488212466777e-09,0.0009616359020583,-0.0026624239981174,0.0,0.0,0.0,-0.0054961810819804,60.0,-2.5399622917175293,-0.0,-6.304966859715935e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.062245226232336e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.543002670397982e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.048429688438773e-05,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.542982297716662e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004526753327809,285.05841064453125,294.1499938964844,281.2780456542969,279.8243408203125,285.6778869628906,282.34893798828125,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655907633714,1.8408241597711594e-09,0.0009655889589339,-0.003873940790072,0.0,0.0,0.0,-0.0057253786362707,60.0,-2.513170003890991,-0.0,-6.356923165640184e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.062245226232336e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.543002670397982e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.048429688438773e-05,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.542982297716662e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004526753327809,285.05841064453125,294.1499938964844,281.2780456542969,279.8243408203125,285.6778869628906,282.34893798828125,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655907633714,1.8408241597711594e-09,0.0009655889589339,-0.003873940790072,0.0,0.0,0.0,-0.0057253786362707,60.0,-2.513170003890991,-0.0,-6.356923165640184e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.098910231841728e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.581612539477646e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.076946349116042e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.581592166796328e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004545068368315,285.05810546875,294.1499938964844,281.3376770019531,279.8493347167969,285.60302734375,282.284912109375,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694977197796,2.2975981117667743e-09,0.0009694954496808,-0.0050708656199276,0.0,0.0,0.0,-0.0059518245980143,60.0,-2.4854276180267334,-0.0,-6.408463804064013e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.098910231841728e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.581612539477646e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.076946349116042e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.581592166796328e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004545068368315,285.05810546875,294.1499938964844,281.3376770019531,279.8493347167969,285.60302734375,282.284912109375,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694977197796,2.2975981117667743e-09,0.0009694954496808,-0.0050708656199276,0.0,0.0,0.0,-0.0059518245980143,60.0,-2.4854276180267334,-0.0,-6.408463804064013e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
