time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198780,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.141575719695538e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.626540850149468e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.11013053660281e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.626521205063908e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0004566381103359,285.05780029296875,294.1499938964844,281.4013977050781,279.87799072265625,285.5302124023437,282.2112731933594,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740421082824,2.8291284870363143e-09,0.000974039256107,-0.0064636557362973,0.0,0.0,0.0,-0.0062153204344213,60.0,-2.454106330871582,-0.0,-6.468701485573547e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.141575719695538e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.626540850149468e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.11013053660281e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.626521205063908e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0004566381103359,285.05780029296875,294.1499938964844,281.4013977050781,279.87799072265625,285.5302124023437,282.2112731933594,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740421082824,2.8291284870363143e-09,0.000974039256107,-0.0064636557362973,0.0,0.0,0.0,-0.0062153204344213,60.0,-2.454106330871582,-0.0,-6.468701485573547e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.143400529865175e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.628462430555372e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.111550075933337e-05,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.628442785469816e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004567292635329,285.0576477050781,294.1499938964844,281.43475341796875,279.89373779296875,285.49462890625,282.1731262207031,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742391412146,2.851850755547502e-09,0.0009742362890392,-0.0065231923945248,0.0,0.0,0.0,-0.0062265987507998,60.0,-2.4368908405303955,-0.0,-6.471282176789829e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.148658864432946e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.633999434299768e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.11563989170827e-05,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.633979789214207e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004569919547066,285.0574951171875,294.1499938964844,281.4691162109375,279.910400390625,285.4596862792969,282.1381530761719,285.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747985750436,2.917349695152892e-09,0.0009747956064529,-0.0066948193125426,0.0,0.0,0.0,-0.0062590655870735,60.0,-2.416711568832397,-0.0,-6.47872582248965e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.153417340712622e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.639010386308656e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.119340443750843e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,9.638990741223095e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0004572296456899,285.0572204589844,294.1499938964844,281.5406494140625,279.94659423828125,285.3914489746094,282.0758361816406,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976604740467792e-09,0.0009753030608408,-0.0068500842899084,0.0,0.0,0.0,-0.006288444623351,60.0,-2.3729124069213867,-0.0,-6.485463899252863e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.153417340712622e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.639010386308656e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.119340443750843e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,9.638990741223095e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0004572296456899,285.0572204589844,294.1499938964844,281.5406494140625,279.94659423828125,285.3914489746094,282.0758361816406,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976604740467792e-09,0.0009753030608408,-0.0068500842899084,0.0,0.0,0.0,-0.006288444623351,60.0,-2.3729124069213867,-0.0,-6.485463899252863e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.134777792496608e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.619382035452873e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.104843098204583e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.619362390367314e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004562986141536,285.05694580078125,294.1499938964844,281.6159362792969,279.9866638183594,285.32568359375,282.0287475585937,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744355853678826e-09,0.0009733173646964,-0.0062415222637355,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.3217344284057617,-0.0,-6.459075052589469e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.134777792496608e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.619382035452873e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.104843098204583e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.619362390367314e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004562986141536,285.05694580078125,294.1499938964844,281.6159362792969,279.9866638183594,285.32568359375,282.0287475585937,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744355853678826e-09,0.0009733173646964,-0.0062415222637355,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.3217344284057617,-0.0,-6.459075052589469e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.130520629696548e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.614898590371011e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.101531809894368e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.614879672881216e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,0.0004560859815683,285.0566711425781,294.1499938964844,281.6948547363281,280.0306701660156,285.262451171875,281.9963073730469,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728652075864,2.691288747413978e-09,0.000972862530034,-0.0061024702154099,0.0,0.0,0.0,-0.0061469972133636,60.0,-2.2668678760528564,-0.0,-6.453052492361169e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.130520629696548e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.614898590371011e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.101531809894368e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.614879672881216e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,0.0004560859815683,285.0566711425781,294.1499938964844,281.6948547363281,280.0306701660156,285.262451171875,281.9963073730469,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728652075864,2.691288747413978e-09,0.000972862530034,-0.0061024702154099,0.0,0.0,0.0,-0.0061469972133636,60.0,-2.2668678760528564,-0.0,-6.453052492361169e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.162160858977586e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.64821665547788e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.126140553737059e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.648197737988085e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0004576664941851,285.056396484375,294.1499938964844,281.7773132324219,280.07867431640625,285.20166015625,281.9720764160156,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976235140115,3.085456556917165e-09,0.0009762320551089,-0.0071353078819811,0.0,0.0,0.0,-0.0063423980027437,60.0,-2.215871572494507,-0.0,-6.497850790765369e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.162160858977586e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.64821665547788e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.126140553737059e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.648197737988085e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0004576664941851,285.056396484375,294.1499938964844,281.7773132324219,280.07867431640625,285.20166015625,281.9720764160156,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976235140115,3.085456556917165e-09,0.0009762320551089,-0.0071353078819811,0.0,0.0,0.0,-0.0063423980027437,60.0,-2.215871572494507,-0.0,-6.497850790765369e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.188798139803112e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.67626692727208e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.146858115447685e-05,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.676248009782284e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0004589970922097,285.0562744140625,294.1499938964844,281.81982421875,280.1042175292969,285.172119140625,281.96240234375,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790729964151,3.417309324404982e-09,0.0009790695039555,-0.0080048432573676,0.0,0.0,0.0,-0.006506910547614,60.0,-2.192343473434448,-0.0,-6.53568648090186e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.219148341799156e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.708227298688143e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.17046350473538e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.708208381198348e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004605131689459,285.0561218261719,294.1499938964844,281.8631591796875,280.1307983398437,285.14312744140625,281.9549255371094,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795426639641164e-09,0.0009823028231039,-0.0089955814182758,0.0,0.0,0.0,-0.0066943597048521,60.0,-2.169548511505127,-0.0,-6.578930822342954e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.279178630094977e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.771442273631692e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.217154052341357e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.771424083737656e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004635118239093,285.0558776855469,294.1499938964844,281.9492492675781,280.1850891113281,285.0886535644531,281.9492492675781,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887027554214,4.5433168338604454e-09,0.0009886982152238,-0.0109551129862666,0.0,0.0,0.0,-0.0070651220157742,60.0,-2.1253480911254883,-0.0,-6.664884466545118e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.281206439482048e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.773577767191456e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.218731479952112e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.773558849701658e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004636131052393,285.0558776855469,294.1499938964844,281.9523010253906,280.18707275390625,285.0867919921875,281.9493103027344,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889182401821,4.568578848562765e-09,0.0009889136999845,-0.0110212992876768,0.0,0.0,0.0,-0.0070776427164673,60.0,-2.123771905899048,-0.0,-6.667797691761734e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.335512004327028e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.830763883655892e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.260969141498208e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.830744966166094e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0004663257859647,285.0556335449219,294.1499938964844,282.04461669921875,280.24761962890625,285.0325622558594,281.9588317871094,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.0750555992126465,-0.0,-6.746051184336467e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.335512004327028e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.830763883655892e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.260969141498208e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.830744966166094e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0004663257859647,285.0556335449219,294.1499938964844,282.04461669921875,280.24761962890625,285.0325622558594,281.9588317871094,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.0750555992126465,-0.0,-6.746051184336467e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.380870324093848e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.87852763500996e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.296247349586338e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.878509445115924e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004685915482696,285.0553894042969,294.1499938964844,282.1400146484375,280.3125,284.98065185546875,281.986328125,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810230963021468e-09,0.0009995320579037,-0.014274233020842,0.0,0.0,0.0,-0.0076931887306272,60.0,-2.021448850631714,-0.0,-6.811760755454088e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.380870324093848e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.87852763500996e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.296247349586338e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.878509445115924e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004685915482696,285.0553894042969,294.1499938964844,282.1400146484375,280.3125,284.98065185546875,281.986328125,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810230963021468e-09,0.0009995320579037,-0.014274233020842,0.0,0.0,0.0,-0.0076931887306272,60.0,-2.021448850631714,-0.0,-6.811760755454088e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.394575317855924e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.892959496937692e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.306906627491117e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.892941307043655e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0004692761576734,285.0551452636719,294.1499938964844,282.23834228515625,280.3818664550781,284.9313049316406,282.0312194824219,285.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009998222813,5.980956618856226e-09,0.0010009937686845,-0.0147214727476239,0.0,0.0,0.0,-0.0077778338454663,60.0,-1.9614076614379885,-0.0,-6.831675136709239e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.394575317855924e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.892959496937692e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.306906627491117e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.892941307043655e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0004692761576734,285.0551452636719,294.1499938964844,282.23834228515625,280.3818664550781,284.9313049316406,282.0312194824219,285.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009998222813,5.980956618856226e-09,0.0010009937686845,-0.0147214727476239,0.0,0.0,0.0,-0.0077778338454663,60.0,-1.9614076614379885,-0.0,-6.831675136709239e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.391538333147764e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.88976171356626e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.304544124053791e-05,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.889743523672224e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0004691244685091,285.0550231933594,294.1499938964844,282.2886047363281,280.4182434082031,284.9076538085937,282.0583190917969,285.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006759548559,5.9431082277683345e-09,0.0010006699012592,-0.0146223241463303,0.0,0.0,0.0,-0.0077590700238943,60.0,-1.927778363227844,-0.0,-6.827257692521016e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.390585182700306e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.8887576314155e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,7.303802703972906e-05,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.888739441521466e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004690768837463,285.0549011230469,294.1499938964844,282.33953857421875,280.4557800292969,284.8846130371094,282.0878295898437,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931217739174599e-09,0.0010005681542679,-0.0145911751314997,0.0,0.0,0.0,-0.0077531747519969,60.0,-1.893150329589844,-0.0,-6.825870002558079e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.387941099703312e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.885973122436552e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.301745790755376e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.885954932542518e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004689448105636,285.0546875,294.1499938964844,282.4399108886719,280.5316162109375,284.842041015625,282.1515808105469,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002922499552,5.89824855623533e-09,0.0010002863127738,-0.0145048080012202,0.0,0.0,0.0,-0.007736830972135,60.0,-1.824309468269348,-0.0,-6.822023834729407e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.387855970999226e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.8858836281579e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.301680307136849e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.885866165859623e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0004689405905082,285.0546569824219,294.1499938964844,282.4434509277344,280.53436279296875,284.840576171875,282.1539306640625,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897194732540356e-09,0.001000277348794,-0.0145020466297864,0.0,0.0,0.0,-0.0077363085001707,60.0,-1.821875810623169,-0.0,-6.82190091083612e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.386520832777025e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.884477185551076e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.300641300389543e-05,297.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.884459723252804e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004688739136327,285.054443359375,294.1499938964844,282.54998779296875,280.6177062988281,284.7991943359375,282.22802734375,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880528952673103e-09,0.0010001347400248,-0.0144583880901336,0.0,0.0,0.0,-0.0077280458062887,60.0,-1.7487205266952517,-0.0,-6.819956865911081e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.386520832777025e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.884477185551076e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.300641300389543e-05,297.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.884459723252804e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004688739136327,285.054443359375,294.1499938964844,282.54998779296875,280.6177062988281,284.7991943359375,282.22802734375,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880528952673103e-09,0.0010001347400248,-0.0144583880901336,0.0,0.0,0.0,-0.0077280458062887,60.0,-1.7487205266952517,-0.0,-6.819956865911081e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.388034959556536e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.886071347864343e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.301818550331518e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.88605388556607e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.000468949554488,285.05419921875,294.1499938964844,282.6585693359375,280.70709228515625,284.7605285644531,282.3094787597656,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.8993649965088935e-09,0.0010002957424148,-0.0145077323541045,0.0,0.0,0.0,-0.0077373832464218,60.0,-1.6742972135543823,-0.0,-6.822153864050051e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.388034959556536e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.886071347864343e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.301818550331518e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.88605388556607e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.000468949554488,285.05419921875,294.1499938964844,282.6585693359375,280.70709228515625,284.7605285644531,282.3094787597656,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.8993649965088935e-09,0.0010002957424148,-0.0145077323541045,0.0,0.0,0.0,-0.0077373832464218,60.0,-1.6742972135543823,-0.0,-6.822153864050051e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.391357161803172e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.889570355881006e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.304402970476076e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.889552893582731e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0004691155627369,285.0539855957031,294.1499938964844,282.7686462402344,280.8034362792969,284.724365234375,282.39715576171875,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940739011833784e-09,0.0010006495285779,-0.0146161178126931,0.0,0.0,0.0,-0.0077578942291438,60.0,-1.5990830659866333,-0.0,-6.826981291396805e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.391357161803172e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.889570355881006e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.304402970476076e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.889552893582731e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0004691155627369,285.0539855957031,294.1499938964844,282.7686462402344,280.8034362792969,284.724365234375,282.39715576171875,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940739011833784e-09,0.0010006495285779,-0.0146161178126931,0.0,0.0,0.0,-0.0077578942291438,60.0,-1.5990830659866333,-0.0,-6.826981291396805e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.392978972755373e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.891277295537292e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,7.305663893930614e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.89126056083478e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004691965878009,285.05389404296875,294.1499938964844,282.8242492675781,280.8540954589844,284.70733642578125,282.4432983398437,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008281096816,5.960928639581198e-09,0.0010008221725001,-0.0146690076217055,0.0,0.0,0.0,-0.0077679031528532,60.0,-1.5610917806625366,-0.0,-6.829337451108587e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.395903180120511e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.894356480799615e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.307938358280808e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.894339746097104e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.000469342659926,285.05377197265625,294.1499938964844,282.8802185058594,280.9063415527344,284.69091796875,282.49072265625,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011394042521,5.997347063413372e-09,0.0010011334670707,-0.0147644095122814,0.0,0.0,0.0,-0.0077859563753008,60.0,-1.522904396057129,-0.0,-6.833588628296638e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.378987306263298e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.876543481368572e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.29478124412708e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.87652674666606e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004684977175202,285.0535583496094,294.1499938964844,282.9933166503906,281.0154113769531,284.6599426269531,282.5875244140625,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993385756388,5.786571666277496e-09,0.0009993327548727,-0.0142122497782111,0.0,0.0,0.0,-0.0076814745552837,60.0,-1.4446589946746826,-0.0,-6.80900242855387e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.378987306263298e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.876543481368572e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.29478124412708e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.87652674666606e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004684977175202,285.0535583496094,294.1499938964844,282.9933166503906,281.0154113769531,284.6599426269531,282.5875244140625,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993385756388,5.786571666277496e-09,0.0009993327548727,-0.0142122497782111,0.0,0.0,0.0,-0.0076814745552837,60.0,-1.4446589946746826,-0.0,-6.80900242855387e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.331528417533264e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.826566383708268e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.257868855958804e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.826550376601516e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004661270941141,285.0533447265625,294.1499938964844,283.10791015625,281.1302490234375,284.6316833496094,282.6797180175781,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942816104739,5.195256225221101e-09,0.0009942763717845,-0.012663141824305,0.0,0.0,0.0,-0.0073883342556655,60.0,-1.3609464168548584,-0.0,-6.740265234839171e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.331528417533264e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.826566383708268e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.257868855958804e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.826550376601516e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004661270941141,285.0533447265625,294.1499938964844,283.10791015625,281.1302490234375,284.6316833496094,282.6797180175781,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942816104739,5.195256225221101e-09,0.0009942763717845,-0.012663141824305,0.0,0.0,0.0,-0.0073883342556655,60.0,-1.3609464168548584,-0.0,-6.740265234839171e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
