time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201060,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.27467626752332e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.766697621671484e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.213649951154366e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.766681614564732e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004632872296497,285.0531311035156,294.1499938964844,283.2240295410156,281.2504272460937,284.60595703125,282.76483154296875,285.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224055618,4.486913507406598e-09,0.0009882196318358,-0.0108073316514492,0.0,0.0,0.0,-0.0070371790789067,60.0,-1.274619698524475,-0.0,-6.658382289970177e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.27467626752332e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.766697621671484e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.213649951154366e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.766681614564732e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004632872296497,285.0531311035156,294.1499938964844,283.2240295410156,281.2504272460937,284.60595703125,282.76483154296875,285.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224055618,4.486913507406598e-09,0.0009882196318358,-0.0108073316514492,0.0,0.0,0.0,-0.0070371790789067,60.0,-1.274619698524475,-0.0,-6.658382289970177e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.210626012645662e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.699249494588004e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.163832924561575e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.699233487481251e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0004600878164637,285.05291748046875,294.1499938964844,283.34161376953125,281.37554931640625,284.5829772949219,282.8394470214844,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.6889000742945655e-09,0.0009813957149162,-0.0087164603173732,0.0,0.0,0.0,-0.0066415690816938,60.0,-1.186730146408081,-0.0,-6.566732935198162e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.210626012645662e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.699249494588004e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.163832924561575e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.699233487481251e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0004600878164637,285.05291748046875,294.1499938964844,283.34161376953125,281.37554931640625,284.5829772949219,282.8394470214844,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.6889000742945655e-09,0.0009813957149162,-0.0087164603173732,0.0,0.0,0.0,-0.0066415690816938,60.0,-1.186730146408081,-0.0,-6.566732935198162e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.18075384106487e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.667792619438842e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.140599336707965e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.667777339927852e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.00045859569218,285.0528259277344,294.1499938964844,283.4009704589844,281.4398498535156,284.572509765625,282.87237548828125,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782162960618,3.3167213420171038e-09,0.0009782129200175,-0.0077412761747837,0.0,0.0,0.0,-0.0064570629037916,60.0,-1.1427024602890017,-0.0,-6.524206241920183e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.155944280792028e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.641666838433594e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.121302041923627e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.641651558922604e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004573563928715,285.0527038574219,294.1499938964844,283.460693359375,281.50518798828125,284.5626525878906,282.9029541015625,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755722712725,3.0076103829657086e-09,0.0009755692444741,-0.0069313263520598,0.0,0.0,0.0,-0.0063038207590579,60.0,-1.0989426374435425,-0.0,-6.488991033393178e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.132493141805752e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.616971510695294e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,7.103062671376392e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.616956231184304e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0004561849927995,285.0525207519531,294.1499938964844,283.5812683105469,281.6388854980469,284.5447692871094,282.9605407714844,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.715419444854205e-09,0.0009730693418532,-0.006165700033307,0.0,0.0,0.0,-0.006158962380141,60.0,-1.0133742094039917,-0.0,-6.455790924064786e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.132493141805752e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.616971510695294e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,7.103062671376392e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.616956231184304e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0004561849927995,285.0525207519531,294.1499938964844,283.5812683105469,281.6388854980469,284.5447692871094,282.9605407714844,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.715419444854205e-09,0.0009730693418532,-0.006165700033307,0.0,0.0,0.0,-0.006158962380141,60.0,-1.0133742094039917,-0.0,-6.455790924064786e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.145915100816636e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.631105058360843e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.113502215361223e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.631090506445616e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0004568554868455,285.05230712890625,294.1499938964844,283.70330810546875,281.7762145996094,284.5293273925781,283.0233154296875,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745011338964,2.882621252808803e-09,0.0009744982235133,-0.0066038207150995,0.0,0.0,0.0,-0.0062418468296527,60.0,-0.9309958815574646,-0.0,-6.474778757592503e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.145915100816636e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.631105058360843e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.113502215361223e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.631090506445616e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0004568554868455,285.05230712890625,294.1499938964844,283.70330810546875,281.7762145996094,284.5293273925781,283.0233154296875,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745011338964,2.882621252808803e-09,0.0009744982235133,-0.0066038207150995,0.0,0.0,0.0,-0.0062418468296527,60.0,-0.9309958815574646,-0.0,-6.474778757592503e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.162336209556088e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.648397826822476e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,7.126273703761399e-05,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.648382547311483e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.000457675778307,285.0521240234375,294.1499938964844,283.82684326171875,281.91668701171875,284.5161437988281,283.0985412597656,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762513800524,3.087187616657161e-09,0.0009762482950463,-0.0071398420259356,0.0,0.0,0.0,-0.0063432632014155,60.0,-0.8497492671012878,-0.0,-6.498047611103176e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.162336209556088e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.648397826822476e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,7.126273703761399e-05,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.648382547311483e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.000457675778307,285.0521240234375,294.1499938964844,283.82684326171875,281.91668701171875,284.5161437988281,283.0985412597656,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762513800524,3.087187616657161e-09,0.0009762482950463,-0.0071398420259356,0.0,0.0,0.0,-0.0063432632014155,60.0,-0.8497492671012878,-0.0,-6.498047611103176e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.153347491519526e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.638931805966422e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.11928223608993e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.638917254051194e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0004572267935145,285.0519104003906,294.1499938964844,283.95184326171875,282.0599365234375,284.5053405761719,283.1795959472656,285.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.9751778818365437e-09,0.000975290837232,-0.0068463454954326,0.0,0.0,0.0,-0.0062877372838556,60.0,-0.76615971326828,-0.0,-6.48530189550911e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.153347491519526e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.638931805966422e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.11928223608993e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.638917254051194e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0004572267935145,285.0519104003906,294.1499938964844,283.95184326171875,282.0599365234375,284.5053405761719,283.1795959472656,285.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.9751778818365437e-09,0.000975290837232,-0.0068463454954326,0.0,0.0,0.0,-0.0062877372838556,60.0,-0.76615971326828,-0.0,-6.48530189550911e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.155830048257484e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.641545329941437e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,7.121212547644973e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.641530778026208e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004573508049361,285.05181884765625,294.1499938964844,284.014892578125,282.1324157714844,284.5008239746094,283.2208557128906,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755574865266,3.006092486046441e-09,0.0009755544597283,-0.00692735100165,0.0,0.0,0.0,-0.0063030589371919,60.0,-0.7237177491188049,-0.0,-6.488818371508387e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.129657701123506e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.613984730094673e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.100856601027772e-05,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.613970905775204e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,0.000456043460872,285.0516967773437,294.1499938964844,284.0783386230469,282.2054138183594,284.4969482421875,283.2606506347656,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727704455144,2.680015986911144e-09,0.000972767767962,-0.006072930060327,0.0,0.0,0.0,-0.0061414167284965,60.0,-0.6806415319442749,-0.0,-6.451773515436798e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.09486334421672e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.577344462741166e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,7.073794404277578e-05,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.577329910825938e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0004543054383248,285.051513671875,294.1499938964844,284.2062683105469,282.3526916503906,284.4908447265625,283.3287353515625,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690627921372,2.2465025395490557e-09,0.0009690605220384,-0.0049369744956493,0.0,0.0,0.0,-0.0059265042655169,60.0,-0.5927815437316895,-0.0,-6.402687802165019e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.09486334421672e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.577344462741166e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,7.073794404277578e-05,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.577329910825938e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0004543054383248,285.051513671875,294.1499938964844,284.2062683105469,282.3526916503906,284.4908447265625,283.3287353515625,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690627921372,2.2465025395490557e-09,0.0009690605220384,-0.0049369744956493,0.0,0.0,0.0,-0.0059265042655169,60.0,-0.5927815437316895,-0.0,-6.402687802165019e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.051920642377807e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.532122930977494e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,7.040394120849669e-05,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.532109106658028e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0004521603696048,285.0513000488281,294.1499938964844,284.335693359375,282.50128173828125,284.4871520996094,283.3818054199219,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644873207435,1.7114736294843171e-09,0.0009644855745136,-0.003534986404702,0.0,0.0,0.0,-0.005661267787218,60.0,-0.5043492317199707,-0.0,-6.34236556606993e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.051920642377807e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.532122930977494e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,7.040394120849669e-05,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.532109106658028e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0004521603696048,285.0513000488281,294.1499938964844,284.335693359375,282.50128173828125,284.4871520996094,283.3818054199219,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644873207435,1.7114736294843171e-09,0.0009644855745136,-0.003534986404702,0.0,0.0,0.0,-0.005661267787218,60.0,-0.5043492317199707,-0.0,-6.34236556606993e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.021754522109404e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.50035682762973e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.016931340331212e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.500343730906025e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004506535769905,285.0511169433594,294.1499938964844,284.466552734375,282.6507263183594,284.4857177734375,283.4175720214844,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612721041776,1.335634713939271e-09,0.0009612707654014,-0.0025501276832073,0.0,0.0,0.0,-0.0054749432019889,60.0,-0.4156805574893951,-0.0,-6.300162169736724e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.021754522109404e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.50035682762973e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.016931340331212e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.500343730906025e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004506535769905,285.0511169433594,294.1499938964844,284.466552734375,282.6507263183594,284.4857177734375,283.4175720214844,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612721041776,1.335634713939271e-09,0.0009612707654014,-0.0025501276832073,0.0,0.0,0.0,-0.0054749432019889,60.0,-0.4156805574893951,-0.0,-6.300162169736724e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.01593448361382e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.494228288531303e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,7.012404967099428e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.494214464211836e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0004503628588281,285.0509033203125,294.1499938964844,284.598876953125,282.8005065917969,284.4865417480469,283.4461364746094,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606510866433,1.263103732718207e-09,0.0009606498060747,-0.002360065234825,0.0,0.0,0.0,-0.0054389829747378,60.0,-0.3274962306022644,-0.0,-6.292033560839627e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.01593448361382e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.494228288531303e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,7.012404967099428e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.494214464211836e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0004503628588281,285.0509033203125,294.1499938964844,284.598876953125,282.8005065917969,284.4865417480469,283.4461364746094,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606510866433,1.263103732718207e-09,0.0009606498060747,-0.002360065234825,0.0,0.0,0.0,-0.0054389829747378,60.0,-0.3274962306022644,-0.0,-6.292033560839627e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.016143303597346e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.49444729485549e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,7.012566493358463e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.494434198131783e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0004503733071032,285.0508117675781,294.1499938964844,284.66558837890625,282.8753662109375,284.4878234863281,283.46099853515625,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606733801774,1.2656944381461699e-09,0.0009606720996089,-0.0023668536450713,0.0,0.0,0.0,-0.0054402677342295,60.0,-0.2833776473999023,-0.0,-6.292324172818553e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.015405521495268e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.493670950178056e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,7.011993147898465e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.49365712585859e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0004503364616539,285.0507202148437,294.1499938964844,284.732666015625,282.9501342773437,284.4897155761719,283.47637939453125,285.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605948580428,1.2564964624317552e-09,0.000960593635682,-0.0023427507840096,0.0,0.0,0.0,-0.0054357089102268,60.0,-0.2390763163566589,-0.0,-6.291293175308965e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.008983033709228e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.486907219979912e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.006997475400567e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.486894123256208e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0004500156501308,285.0505065917969,294.1499938964844,284.8678894042969,283.0990905761719,284.4951171875,283.50640869140625,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599106269888,1.1764634821886943e-09,0.0009599094046279,-0.0021330283489078,0.0,0.0,0.0,-0.0053960336372256,60.0,-0.14980249106884,-0.0,-6.282331099782823e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.008983033709228e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.486907219979912e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.006997475400567e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.486894123256208e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0004500156501308,285.0505065917969,294.1499938964844,284.8678894042969,283.0990905761719,284.4951171875,283.50640869140625,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599106269888,1.1764634821886943e-09,0.0009599094046279,-0.0021330283489078,0.0,0.0,0.0,-0.0053960336372256,60.0,-0.14980249106884,-0.0,-6.282331099782823e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,9.007698099594565e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.485553891863674e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.00599848642014e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.485540795139968e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0004499515052884,285.0505676269531,294.1499938964844,285.00457763671875,283.2468566894531,284.5021057128906,283.5314025878906,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006170797278173,8.17197309821438e-10,0.00061707891291,-0.0015313453041017,0.0,0.0,0.0,-0.0035101196262985,60.0,-0.0578345172107219,-0.0,-6.28053697937503e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,9.007698099594565e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.485553891863674e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.00599848642014e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.485540795139968e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0004499515052884,285.0505676269531,294.1499938964844,285.00457763671875,283.2468566894531,284.5021057128906,283.5314025878906,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006170797278173,8.17197309821438e-10,0.00061707891291,-0.0015313453041017,0.0,0.0,0.0,-0.0035101196262985,60.0,-0.0578345172107219,-0.0,-6.28053697937503e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,3.913574619218707e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,4.121188976569101e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,3.0438961402978748e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,4.12118315580301e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001954904437297,285.05224609375,294.1499938964844,285.1427001953125,283.3929443359375,284.5076904296875,283.5506591796875,285.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326745693106,5.372607358999915e-10,0.0004326740454416,-0.0009797933744266,0.0,0.0,0.0,-0.0024347412399947,60.0,0.0139775443822145,-0.0,-1.1855402881622013e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,3.913574619218707e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,4.121188976569101e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,3.0438961402978748e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,4.12118315580301e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001954904437297,285.05224609375,294.1499938964844,285.1427001953125,283.3929443359375,284.5076904296875,283.5506591796875,285.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326745693106,5.372607358999915e-10,0.0004326740454416,-0.0009797933744266,0.0,0.0,0.0,-0.0024347412399947,60.0,0.0139775443822145,-0.0,-1.1855402881622013e-08,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,2.3377600882668048e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,2.4617776944069192e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.818260534491856e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,2.4617742383270524e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001167755253845,285.0628967285156,294.1499938964844,285.2822570800781,283.5367736816406,284.5079345703125,283.5667724609375,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002553106751292,3.1777969144997087e-10,0.0002553103549871,-0.0005801379447802,0.0,0.0,0.0,-0.0014371423749253,60.0,0.0321064442396163,-0.0,-4.230277461658716e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,2.3377600882668048e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,2.4617776944069192e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.818260534491856e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,2.4617742383270524e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001167755253845,285.0628967285156,294.1499938964844,285.2822570800781,283.5367736816406,284.5079345703125,283.5667724609375,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002553106751292,3.1777969144997087e-10,0.0002553103549871,-0.0005801379447802,0.0,0.0,0.0,-0.0014371423749253,60.0,0.0321064442396163,-0.0,-4.230277461658716e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,1.827094456530176e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,1.924021125887521e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.421075558027951e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,1.924018579302356e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.126681106863543e-05,285.0649108886719,294.1499938964844,285.3525695800781,283.6076965332031,284.50762939453125,283.57275390625,285.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975212362594,2.4634111417398685e-10,0.0001975209888769,-0.000450114137493,0.0,0.0,0.0,-0.0011121466523036,60.0,0.0321630984544754,-0.0,-2.583990577065265e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,1.4793006812396923e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,1.557777068228461e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,1.1505689144541977e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,1.557775067340117e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.389386155409738e-05,285.0669250488281,294.1499938964844,285.4232482910156,283.6778259277344,284.50787353515625,283.5772705078125,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001584681158419,1.9799266393061288e-10,0.0001584679121151,-0.0003620582283474,0.0,0.0,0.0,-0.0008924762369133,60.0,0.0376988314092159,-0.0,-1.693876927610915e-09,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,1.0553580068517476e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.111344408855075e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,8.208352483052295e-06,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.1113429536635522e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.2717121434398e-05,285.0696716308594,294.1499938964844,285.565673828125,283.8155517578125,284.5082397460937,283.5837707519531,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122270477935,1.4042321472285124e-10,0.0001122269095503,-0.0002569481439422,0.0,0.0,0.0,-0.0006321768742054,60.0,0.0411754213273525,-0.0,-8.621216518456262e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,1.0553580068517476e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.111344408855075e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,8.208352483052295e-06,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.1113429536635522e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.2717121434398e-05,285.0696716308594,294.1499938964844,285.565673828125,283.8155517578125,284.5082397460937,283.5837707519531,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122270477935,1.4042321472285124e-10,0.0001122269095503,-0.0002569481439422,0.0,0.0,0.0,-0.0006321768742054,60.0,0.0411754213273525,-0.0,-8.621216518456262e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
