time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203340,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.392818588414229e-06,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.785005436744541e-06,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,5.749978754465701e-06,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.784995432302821e-06,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,3.6928526242263615e-05,285.0711364746094,294.1499938964844,285.7095031738281,283.9493408203125,284.5085754394531,283.587646484375,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.877167081460357e-05,9.852340471239174e-11,7.877156895119697e-05,-0.0001802482147468,0.0,0.0,0.0,-0.0004436981980688,60.0,0.0402313359081745,-0.0,-4.230474304200982e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.392818588414229e-06,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.785005436744541e-06,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,5.749978754465701e-06,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.784995432302821e-06,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,3.6928526242263615e-05,285.0711364746094,294.1499938964844,285.7095031738281,283.9493408203125,284.5085754394531,283.587646484375,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.877167081460357e-05,9.852340471239174e-11,7.877156895119697e-05,-0.0001802482147468,0.0,0.0,0.0,-0.0004436981980688,60.0,0.0402313359081745,-0.0,-4.230474304200982e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,4.334320692578331e-06,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,4.564255050354404e-06,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,3.3711432934069308e-06,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,4.564248683891492e-06,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,2.165074874938e-05,285.0718078613281,294.1499938964844,285.8547668457031,284.0786437988281,284.5087280273437,283.5894470214844,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6183191443560645e-05,5.7763387822928885e-11,4.618313323589973e-05,-0.0001056778637575,0.0,0.0,0.0,-0.0002601366140879,60.0,0.0316381230950355,-0.0,-1.454156101088344e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,4.334320692578331e-06,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,4.564255050354404e-06,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,3.3711432934069308e-06,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,4.564248683891492e-06,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,2.165074874938e-05,285.0718078613281,294.1499938964844,285.8547668457031,284.0786437988281,284.5087280273437,283.5894470214844,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6183191443560645e-05,5.7763387822928885e-11,4.618313323589973e-05,-0.0001056778637575,0.0,0.0,0.0,-0.0002601366140879,60.0,0.0316381230950355,-0.0,-1.454156101088344e-10,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.010956677622744e-06,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,2.117637222909252e-06,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.5640797528249095e-06,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,2.1176342670514714e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,1.0045107956102584e-05,285.07196044921875,294.1499938964844,286.00146484375,284.2028503417969,284.5087585449219,283.5899658203125,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142737139365636e-05,2.6800126354253884e-11,2.1427344108815305e-05,-4.903068838757463e-05,0.0,0.0,0.0,-0.0001206941669806,60.0,0.0204388871788978,-0.0,-3.1302162251112264e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.010956677622744e-06,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,2.117637222909252e-06,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.5640797528249095e-06,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,2.1176342670514714e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,1.0045107956102584e-05,285.07196044921875,294.1499938964844,286.00146484375,284.2028503417969,284.5087585449219,283.5899658203125,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142737139365636e-05,2.6800126354253884e-11,2.1427344108815305e-05,-4.903068838757463e-05,0.0,0.0,0.0,-0.0001206941669806,60.0,0.0204388871788978,-0.0,-3.1302162251112264e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,1.2501897117545011e-06,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,1.3165118843971868e-06,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.72371253737947e-07,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.3165100654077833e-06,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,6.244933501875494e-06,285.0719909667969,294.1499938964844,286.0753479003906,284.2628479003906,284.5087585449219,283.59002685546875,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321258848009164e-05,1.6661469079415347e-11,1.3321242477104532e-05,-3.0482000511256047e-05,0.0,0.0,0.0,-7.503476808778942e-05,60.0,0.0152474120259284,-0.0,-1.20982000459402e-11,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.022591148597712e-07,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.395137231469562e-07,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,5.462023295876861e-07,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.395126999654167e-07,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,3.507916744638351e-06,285.0719909667969,294.1499938964844,286.1495666503906,284.32135009765625,284.5087585449219,283.59002685546875,285.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.482878572773188e-06,9.359125453800576e-12,7.482869477826171e-06,-1.712246739771217e-05,0.0,0.0,0.0,-4.214886575937271e-05,60.0,0.0104094054549932,-0.0,-3.817364827018999e-12,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,1.3183152702822556e-07,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,1.3882515759178204e-07,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.0253579318941777e-07,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.3882497285067077e-07,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,6.585233904843335e-07,285.0719299316406,294.1499938964844,286.299072265625,284.4334716796875,284.5087585449219,283.59002685546875,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4047216154722264e-06,1.756929996453438e-12,1.4047197964828229e-06,-3.214311618648935e-06,0.0,0.0,0.0,-7.91238562669605e-06,60.0,0.0034889159724116,-0.0,-1.3452640965170434e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,1.3183152702822556e-07,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,1.3882515759178204e-07,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.0253579318941777e-07,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.3882497285067077e-07,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,6.585233904843335e-07,285.0719299316406,294.1499938964844,286.299072265625,284.4334716796875,284.5087585449219,283.59002685546875,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4047216154722264e-06,1.756929996453438e-12,1.4047197964828229e-06,-3.214311618648935e-06,0.0,0.0,0.0,-7.91238562669605e-06,60.0,0.0034889159724116,-0.0,-1.3452640965170434e-13,0.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.050000000745058,-3.710306728521573e-09,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.0,0.050000000745058,-3.907137280378947e-09,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.050000000745058,-2.8857984890606762e-09,297.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.050000000745058,-3.907131951308429e-09,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.0,0.050000000745058,-1.853368303272873e-08,285.0719299316406,291.1499938964844,286.45001220703125,284.5386047363281,284.5087585449219,283.59002685546875,285.0121765136719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.9536406148954484e-08,-4.9461804552293487e-14,-3.953635641096298e-08,9.04677861512937e-08,0.0,0.0,0.0,2.227025106549263e-07,60.0,0.0007863378268666,-0.0,-1.065586175014978e-16,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.050000000745058,-3.710306728521573e-09,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.0,0.050000000745058,-3.907137280378947e-09,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.050000000745058,-2.8857984890606762e-09,297.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.050000000745058,-3.907131951308429e-09,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.0,0.050000000745058,-1.853368303272873e-08,285.0719299316406,291.1499938964844,286.45001220703125,284.5386047363281,284.5087585449219,283.59002685546875,285.0121765136719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.9536406148954484e-08,-4.9461804552293487e-14,-3.953635641096298e-08,9.04677861512937e-08,0.0,0.0,0.0,2.227025106549263e-07,60.0,0.0007863378268666,-0.0,-1.065586175014978e-16,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.634118914604187,0.050000000745058,0.0408409684896469,298.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.634118914604187,0.050000000745058,0.043007519096136,298.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.634118914604187,0.050000000745058,0.0317652076482772,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.634118914604187,0.050000000745058,0.0430075079202652,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.634118914604187,0.050000000745058,0.204008936882019,285.0404968261719,291.1499938964844,286.5262756347656,284.5895690917969,293.4234313964844,294.9582214355469,285.15557861328125,1.0,0.1097136735916137,0.0507328435778617,0.0507328435778617,1.0,1.0,-0.4353929758071899,4.1151281038764864e-05,0.4353518187999725,-0.1327247768640518,0.0,0.0,0.0,10.177563667297363,60.0,1169.2802734375,-0.0,12.278911590576172,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.6313380599021912,0.050000000745058,0.045236300677061,298.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.6313380599021912,0.050000000745058,0.0476360023021698,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.6313380599021912,0.050000000745058,0.0351837910711765,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.6313380599021912,0.050000000745058,0.0476360023021698,297.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.6313380599021912,0.050000000745058,0.225964680314064,285.71929931640625,291.1499938964844,286.6034240722656,284.6410522460937,294.5722961425781,297.8441467285156,286.3516540527344,1.0,0.1210936531424522,0.1014656871557235,0.1014656871557235,1.0,1.0,-0.4819981157779693,0.0020331791602075,0.479964941740036,-0.1418668031692505,0.0,0.0,0.0,12.501092910766602,60.0,2385.1728515625,-0.0,16.681354522705078,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0456808656454086,298.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0481041520833969,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0355295613408088,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0481041520833969,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.2281853854656219,287.8143615722656,291.1499938964844,286.76031494140625,284.74542236328125,294.6090087890625,297.95233154296875,288.1983642578125,1.0,0.1406010836362838,0.2029313743114471,0.2029313743114471,1.0,1.0,-0.4867386817932129,0.024465637281537,0.4622730314731598,-0.1206803545355796,0.0,0.0,0.0,20.02065086364746,60.0,2331.525634765625,-0.0,23.19050025939941,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0456808656454086,298.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0481041520833969,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0355295613408088,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.0481041520833969,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.570955216884613,0.050000000745058,0.2281853854656219,287.8143615722656,291.1499938964844,286.76031494140625,284.74542236328125,294.6090087890625,297.95233154296875,288.1983642578125,1.0,0.1406010836362838,0.2029313743114471,0.2029313743114471,1.0,1.0,-0.4867386817932129,0.024465637281537,0.4622730314731598,-0.1206803545355796,0.0,0.0,0.0,20.02065086364746,60.0,2331.525634765625,-0.0,23.19050025939941,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5492057204246521,0.050000000745058,0.0458181798458099,298.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5492057204246521,0.050000000745058,0.0482487492263317,298.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5492057204246521,0.050000000745058,0.0356363616883754,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5492057204246521,0.050000000745058,0.0482487492263317,297.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5492057204246521,0.050000000745058,0.2288712859153747,288.53143310546875,291.1499938964844,286.8399353027344,284.7982177734375,294.633544921875,297.95172119140625,288.86456298828125,1.0,0.1490063369274139,0.2536642253398895,0.2536642253398895,1.0,1.0,-0.4882017970085144,0.0369728133082389,0.4512289762496948,-0.108588807284832,0.0,0.0,0.0,23.69145393371582,60.0,2122.883056640625,-0.0,26.34383583068848,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5323946475982666,0.050000000745058,0.0459497757256031,298.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5323946475982666,0.050000000745058,0.0483873263001441,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5323946475982666,0.050000000745058,0.0357387140393257,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5323946475982666,0.050000000745058,0.0483873263001441,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5323946475982666,0.050000000745058,0.2295286357402801,289.1716003417969,291.1499938964844,286.9203186035156,284.8514404296875,294.6617431640625,297.9612121582031,289.4772033691406,1.0,0.1565681397914886,0.4029313921928406,0.4029313921928406,0.9977782368659972,1.0,-0.4896043241024017,0.0953831598162651,0.394221156835556,-0.050785269588232,0.0,0.0,0.0,27.217893600463867,60.0,1921.0447998046875,-0.0,29.37542152404785,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.5144663453102112,0.050000000745058,0.0461297444999218,298.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.5144663453102112,0.050000000745058,0.0485768429934978,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.5144663453102112,0.050000000745058,0.0358786918222904,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.5144663453102112,0.050000000745058,0.0485768429934978,297.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.5144663453102112,0.050000000745058,0.2304276227951049,290.02362060546875,291.1499938964844,287.0401306152344,284.93048095703125,294.040771484375,297.9872131347656,290.2828369140625,1.0,0.1662939190864563,0.6229365468025208,0.6229365468025208,0.994503617286682,1.0,-0.4915219843387604,0.1866237968206405,0.3048981726169586,0.039594829082489,0.0,0.0,0.0,32.04224395751953,60.0,1553.51708984375,-0.0,33.54777145385742,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.5095483064651489,0.050000000745058,0.0461893677711486,298.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.5095483064651489,0.050000000745058,0.0486396290361881,298.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.5095483064651489,0.050000000745058,0.0359250642359256,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.5095483064651489,0.050000000745058,0.0486396290361881,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.5095483064651489,0.050000000745058,0.2307254672050476,290.2839050292969,291.1499938964844,287.083251953125,284.9588623046875,293.6649169921875,297.99871826171875,290.4997863769531,1.0,0.1693886220455169,0.7014656662940979,0.7014656662940979,0.9933347702026368,1.0,-0.4921571910381317,0.2009949386119842,0.2911622524261474,0.0537513270974159,0.0,0.0,0.0,33.638511657714844,60.0,1350.71044921875,-0.0,34.94045639038086,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.4966680705547333,0.050000000745058,0.0463735498487949,298.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.4966680705547333,0.050000000745058,0.0488335825502872,298.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.4966680705547333,0.050000000745058,0.0360683165490627,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.4966680705547333,0.050000000745058,0.0488335825502872,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.4966680705547333,0.050000000745058,0.2316454946994781,290.8989562988281,291.1499938964844,287.2313232421875,285.05596923828125,293.3357238769531,298.0411682128906,291.04168701171875,1.0,0.1785921603441238,0.9686593413352966,0.9686593413352966,0.9893577694892884,1.0,-0.4941198229789734,0.2154446840286255,0.2786751389503479,0.067665547132492,0.0,0.0,0.0,38.56550598144531,60.0,907.5797119140624,-0.0,39.270606994628906,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306945800781,0.4954490065574646,0.050000000745058,0.0463932640850544,298.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306945800781,0.4954490065574646,0.050000000745058,0.0488543398678302,298.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306945800781,0.4954490065574646,0.050000000745058,0.0360836498439312,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306945800781,0.4954490065574646,0.050000000745058,0.0488543398678302,297.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306945800781,0.4954490065574646,0.050000000745058,0.2317439615726471,290.959228515625,291.1499938964844,287.2488098144531,285.0674133300781,293.3341979980469,298.0462341308594,291.1005249023437,1.0,0.1795472800731659,1.0,1.0,0.988891303539276,1.0,-0.4943298995494842,0.2159407436847686,0.2783891260623932,0.068108856678009,0.0,0.0,0.0,39.09272003173828,60.0,877.3665771484375,-0.0,39.73626708984375,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.4893627464771271,0.050000000745058,0.0464971996843814,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.4893627464771271,0.050000000745058,0.0489637926220893,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.4893627464771271,0.050000000745058,0.0361644886434078,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.4893627464771271,0.050000000745058,0.0489637926220893,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.4893627464771271,0.050000000745058,0.2322631478309631,291.288330078125,291.1499938964844,287.347900390625,285.132080078125,293.3799743652344,298.07476806640625,291.4216003417969,1.0,0.1844952553510666,1.0,1.0,0.9889444708824158,1.0,-0.4954374134540558,0.2165189981460571,0.278918445110321,0.0684179812669754,0.0,0.0,0.0,41.8720932006836,60.0,748.3313598632812,-0.0,42.198123931884766,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.485775351524353,0.050000000745058,0.0465619824826717,298.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.485775351524353,0.050000000745058,0.0490320101380348,298.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.485775351524353,0.050000000745058,0.0362148769199848,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.485775351524353,0.050000000745058,0.0490320101380348,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.485775351524353,0.050000000745058,0.2325867563486099,291.503173828125,290.6499938964844,287.4167175292969,285.1768493652344,293.4211120605469,298.09442138671875,291.6286926269531,1.0,0.1875079423189163,1.0,1.0,0.9889811277389526,1.0,-0.4961277544498443,0.2168126404285431,0.2793151140213012,0.068544328212738,0.0,0.0,0.0,43.60446166992188,48.0,681.541259765625,-0.0,43.73800659179688,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.0466041155159473,298.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.0490763783454895,298.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.03624764457345,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.0490763783454895,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.2327972054481506,291.9691162109375,290.1499938964844,287.5867004394531,285.28692626953125,293.52264404296875,298.1427307128906,292.0719299316406,1.0,0.1889536827802658,1.0,1.0,0.9890709519386292,1.0,-0.4965769946575165,0.2170014232397079,0.2795755863189697,0.0686284452676773,0.0,0.0,0.0,44.73113632202149,36.0,549.4583129882812,-0.0,44.741729736328125,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.0466041155159473,298.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.0490763783454895,298.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.03624764457345,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.0490763783454895,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.4834897518157959,0.050000000745058,0.2327972054481506,291.9691162109375,290.1499938964844,287.5867004394531,285.28692626953125,293.52264404296875,298.1427307128906,292.0719299316406,1.0,0.1889536827802658,1.0,1.0,0.9890709519386292,1.0,-0.4965769946575165,0.2170014232397079,0.2795755863189697,0.0686284452676773,0.0,0.0,0.0,44.73113632202149,36.0,549.4583129882812,-0.0,44.741729736328125,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.4847016036510467,0.050000000745058,0.0465817153453826,298.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.4847016036510467,0.050000000745058,0.0490527898073196,298.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.4847016036510467,0.050000000745058,0.0362302251160144,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.4847016036510467,0.050000000745058,0.0490527898073196,297.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.4847016036510467,0.050000000745058,0.2326853275299072,292.168701171875,290.1499938964844,287.6723937988281,285.3421325683594,293.5736083984375,298.1669311523437,292.261474609375,1.0,0.1877626478672027,1.0,1.0,0.9891158938407898,1.0,-0.4963384568691253,0.2168986648321151,0.279439777135849,0.0685848295688629,0.0,0.0,0.0,44.13222122192383,36.0,495.5524597167969,-0.0,44.20796203613281,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33172607421875,0.4872046709060669,0.050000000745058,0.0465359315276145,298.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33172607421875,0.4872046709060669,0.050000000745058,0.0490045771002769,298.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.33172607421875,0.4872046709060669,0.050000000745058,0.0361946150660514,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.33172607421875,0.4872046709060669,0.050000000745058,0.0490045771002769,297.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.33172607421875,0.4872046709060669,0.050000000745058,0.2324566096067428,292.3488464355469,289.6499938964844,287.7585144042969,285.3973999023437,293.624267578125,298.19110107421875,292.43280029296875,1.0,0.185482457280159,1.0,1.0,0.9872562885284424,1.0,-0.4958506226539612,0.2167166173458099,0.2791340053081512,0.0685221627354621,0.0,0.0,0.0,42.90789413452149,25.0,448.4068298339844,-0.0,43.118350982666016,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.56884765625,0.4927768111228943,0.050000000745058,0.046437818557024,298.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.56884765625,0.4927768111228943,0.1839220970869064,0.0489012561738491,298.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.56884765625,0.4927768111228943,0.050000000745058,0.0361183024942874,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.56884765625,0.4927768111228943,0.050000000745058,0.0489012561738491,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.56884765625,0.4927768111228943,0.050000000745058,0.2319665104150772,292.5836486816406,289.6499938964844,287.8861389160156,285.4789123535156,293.6898193359375,298.2119140625,292.65631103515625,1.0,0.1806503236293792,1.0,1.0,0.9845154285430908,1.0,-0.4948052763938904,0.2163125574588775,0.2784927189350128,0.0683730244636535,0.0,0.0,0.0,40.28426742553711,25.0,387.9104309082031,-0.0,40.79039001464844,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6473999023437,0.5063959956169128,0.050000000745058,0.0462303422391414,298.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6722106933594,0.7187843322753906,0.1878472119569778,0.1267368793487548,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6473999023437,0.5063959956169128,0.050000000745058,0.0359569303691387,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6473999023437,0.5063959956169128,0.050000000745058,0.0486827753484249,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6473999023437,0.5063959956169128,0.050000000745058,0.2309301197528839,292.6657409667969,289.1499938964844,287.931884765625,285.50799560546875,293.7231140136719,298.21905517578125,292.74127197265625,1.0,0.1796371787786483,1.0,1.0,0.9835370779037476,1.0,-0.5861977934837341,0.2552818655967712,0.3309159278869629,0.0858490169048309,0.0,0.0,0.0,35.45634841918945,28.0,391.3054504394531,-0.0,46.80275344848633,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.5198934674263,0.050000000745058,0.0460691004991531,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9488525390625,0.8277007341384888,0.1937279999256134,0.1817771047353744,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.5198934674263,0.050000000745058,0.0358315221965312,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.5198934674263,0.050000000745058,0.0485129840672016,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059753417969,0.5198934674263,0.050000000745058,0.2301246970891952,292.9339599609375,289.1499938964844,288.0541687011719,285.5854797363281,293.7987670898437,298.208740234375,292.9967346191406,1.0,0.1787439584732055,1.0,1.0,0.9809298515319824,1.0,-0.650798499584198,0.2821298837661743,0.368668645620346,0.1007824763655662,0.0,0.0,0.0,31.7273178100586,28.0,392.081298828125,-0.0,50.77785873413086,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.6160452961921692,0.1772365719079971,0.0683513879776001,298.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0399475097656,0.8411118984222412,0.1966675519943237,0.1847132444381714,298.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032043457031,0.5269407629966736,0.050000000745058,0.0357767343521118,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032043457031,0.5269407629966736,0.050000000745058,0.0484388023614883,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032043457031,0.5269407629966736,0.050000000745058,0.2297728210687637,293.0278015136719,288.6499938964844,288.10650634765625,285.61846923828125,293.8188781738281,298.2031555175781,293.0806579589844,1.0,0.1788017451763153,1.0,1.0,0.9798179268836976,1.0,-0.6804051995277405,0.2948973774909973,0.3855078220367431,0.1068458631634712,0.0,0.0,0.0,30.10279083251953,46.0,371.07861328125,-0.0,52.73531723022461,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2216491699219,0.8420851826667786,0.1806224882602691,0.1589128971099853,298.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2235717773437,0.878786563873291,0.203445091843605,0.1905179619789123,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1854248046875,0.5487061738967896,0.1594984829425811,0.0356382206082344,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1854248046875,0.5487061738967896,0.050000000745058,0.0482512675225734,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1854248046875,0.5487061738967896,0.050000000745058,0.2288832366466522,293.2145690917969,288.6499938964844,288.2102966308594,285.6836853027344,293.8333435058594,298.14312744140625,293.2601318359375,1.0,0.1840739399194717,1.0,1.0,0.9287740588188172,1.0,-0.7946628332138062,0.3443380296230316,0.4503248035907745,0.1361214518547058,0.0,0.0,0.0,26.47260856628418,46.0,351.8110046386719,-0.0,64.27538299560547,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3295288085937,0.8733123540878296,0.1831249296665191,0.1636074930429458,298.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.33087158203125,0.9115124940872192,0.2085235118865966,0.1949964016675949,298.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3248291015625,0.8082709312438965,0.1628681719303131,0.0999825298786163,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2987670898437,0.5670719146728516,0.050000000745058,0.0481262989342212,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2987670898437,0.5670719146728516,0.050000000745058,0.2282904386520385,293.324951171875,288.1499938964844,288.2821044921875,285.72857666015625,293.819580078125,298.09014892578125,293.3598022460937,1.0,0.189841628074646,1.0,1.0,0.8935551047325134,1.0,-0.8820226192474365,0.3836635053157806,0.4983591139316559,0.1589166224002838,0.0,0.0,0.0,24.22719383239746,49.0,316.4296569824219,-0.0,75.30181884765625,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.50653076171875,0.8664654493331909,0.1929578930139541,0.1716701686382293,298.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5072021484375,0.9078920483589172,0.221567764878273,0.2072125673294067,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057373046875,0.8306131362915039,0.1682257354259491,0.1170570403337478,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4901733398437,0.5510392785072327,0.050000000745058,0.0482333451509475,297.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4901733398437,0.5510392785072327,0.050000000745058,0.2287982255220413,293.50439453125,287.6499938964844,288.4584655761719,285.8381042480469,293.7829284667969,298.0054931640625,293.5205993652344,1.0,0.2004589289426803,1.0,1.0,0.8072922825813293,1.0,-0.9276192784309388,0.4102819561958313,0.5173373222351074,0.177357941865921,0.0,0.0,0.0,27.45854949951172,37.0,205.1761169433593,-0.0,88.63528442382812,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
