time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205440,298.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.50653076171875,0.8664654493331909,0.1929578930139541,0.1716701686382293,298.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5072021484375,0.9078920483589172,0.221567764878273,0.2072125673294067,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057373046875,0.8306131362915039,0.1682257354259491,0.1170570403337478,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4901733398437,0.5510392785072327,0.050000000745058,0.0482333451509475,297.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4901733398437,0.5510392785072327,0.050000000745058,0.2287982255220413,293.50439453125,287.6499938964844,288.4584655761719,285.8381042480469,293.7829284667969,298.0054931640625,293.5205993652344,1.0,0.2004589289426803,1.0,1.0,0.8072922825813293,1.0,-0.9276192784309388,0.4102819561958313,0.5173373222351074,0.177357941865921,0.0,0.0,0.0,27.45854949951172,37.0,205.1761169433593,-0.0,88.63528442382812,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5591735839844,0.8711674213409424,0.198829784989357,0.176743671298027,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596923828125,0.9136731028556824,0.2283075600862503,0.213537335395813,297.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.55859375,0.8325797915458679,0.1719885766506195,0.119490273296833,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.547119140625,0.548175573348999,0.050000000745058,0.0482544265687465,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.547119140625,0.548175573348999,0.050000000745058,0.2288982272148132,293.5576171875,287.6499938964844,288.5468444824219,285.8925476074219,293.7566223144531,297.9885559082031,293.56915283203125,1.0,0.2032230794429779,1.0,1.0,0.7641609311103821,1.0,-0.9443650841712952,0.4235278964042663,0.520837128162384,0.1874551922082901,0.0,0.0,0.0,28.18659782409668,37.0,155.5216064453125,-0.0,93.08636474609376,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.58843994140625,0.8903254270553589,0.204957515001297,0.1820738166570663,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5885009765625,0.936391830444336,0.2351194620132446,0.2198749482631683,297.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5883483886719,0.8476187586784363,0.1761444807052612,0.1222154423594474,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.5557656288146973,0.050000000745058,0.048199638724327,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.5669131278991699,0.1421719491481781,0.2399034202098846,293.588134765625,287.1499938964844,288.6352844238281,285.9467468261719,293.5528564453125,297.9787902832031,293.5872497558594,1.0,0.2049146443605423,1.0,1.0,0.652794361114502,1.0,-0.9745405912399292,0.4662483632564544,0.5082922577857971,0.2219031602144241,0.0,0.0,0.0,27.12073516845703,55.0,66.40763854980469,-0.0,97.52970123291016,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279663085937,0.9183513522148132,0.2224508672952652,0.1198202818632125,298.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279663085937,0.9183513522148132,0.2545914947986603,0.1261765360832214,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2281188964844,0.9183513522148132,0.1870548278093338,0.0931935608386993,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.294189453125,0.6634219884872437,0.050000000745058,0.0477070920169353,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22320556640625,0.9486674666404724,0.1454609334468841,0.6512657999992371,293.213623046875,286.6499938964844,288.81231689453125,286.0543212890625,292.0427551269531,297.9577941894531,293.12921142578125,1.0,0.2249855399131775,1.0,1.0,0.4300612807273865,1.0,-1.2365118265151978,0.8131723403930664,0.4233395159244537,0.5209721922874451,0.0,0.0,0.0,18.25328063964844,75.0,-639.4068603515625,-0.0,146.9462432861328,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279663085937,0.9183513522148132,0.2224508672952652,0.1198202818632125,298.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279663085937,0.9183513522148132,0.2545914947986603,0.1261765360832214,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2281188964844,0.9183513522148132,0.1870548278093338,0.0931935608386993,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.294189453125,0.6634219884872437,0.050000000745058,0.0477070920169353,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22320556640625,0.9486674666404724,0.1454609334468841,0.6512657999992371,293.213623046875,286.6499938964844,288.81231689453125,286.0543212890625,292.0427551269531,297.9577941894531,293.12921142578125,1.0,0.2249855399131775,1.0,1.0,0.4300612807273865,1.0,-1.2365118265151978,0.8131723403930664,0.4233395159244537,0.5209721922874451,0.0,0.0,0.0,18.25328063964844,75.0,-639.4068603515625,-0.0,146.9462432861328,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4032897949219,0.9452800154685974,0.2303816676139831,0.1418989598751068,298.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4032897949219,0.9452800154685974,0.2651520073413849,0.1494264304637909,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4032897949219,0.9452800154685974,0.191920667886734,0.1103658527135849,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.551513671875,0.6430656909942627,0.1332700550556183,0.0477647446095943,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9183894991874696,0.1463328897953033,0.6577567458152771,292.3871765136719,286.6499938964844,288.9363708496094,286.12896728515625,290.5104064941406,298.0174560546875,292.2523803710937,1.0,0.2421985566616058,1.0,1.0,0.2739182710647583,1.0,-1.3287543058395386,1.1102495193481443,0.2185047566890716,0.7983649969100952,0.0,0.0,0.0,21.194839477539062,75.0,-1369.06005859375,-0.0,181.45474243164065,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9575500488281,0.9417613744735718,0.2325444668531417,0.1386958062648773,298.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9575500488281,0.9417613744735718,0.2685768604278564,0.1460533589124679,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9575500488281,0.9417613744735718,0.1930560171604156,0.1078745126724243,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199279785156,0.829903244972229,0.1337988078594207,0.1012567654252052,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.96197509765625,0.9235304594039916,0.1463689506053924,0.6587045788764954,291.9374084472656,286.1499938964844,288.9892272949219,286.1605834960937,290.01153564453125,298.0128173828125,291.8027648925781,1.0,0.2508476078510284,1.0,1.0,0.2073282152414322,1.0,-1.3831980228424072,1.235174536705017,0.1480234116315841,0.9118719100952148,0.0,0.0,0.0,21.889554977416992,95.0,-1587.9093017578125,-0.0,202.2460784912109,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969421386719,0.9772422313690186,0.2355999648571014,0.1805253475904464,298.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969421386719,0.9772422313690186,0.2755182683467865,0.1901018917560577,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8976135253906,0.9662193655967712,0.1928774267435073,0.1355228126049041,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9140014648437,0.8430424332618713,0.1299510598182678,0.1245495975017547,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.8725938200950623,0.1452346593141555,0.6563639640808105,290.8912658691406,286.1499938964844,289.1482238769531,286.2549133300781,289.57928466796875,297.9126892089844,290.82373046875,1.0,0.279992014169693,1.0,1.0,0.1326695680618286,1.0,-1.5380334854125977,1.4670828580856323,0.0709506347775459,1.111958146095276,0.0,0.0,0.0,27.78672981262207,95.0,-1426.88037109375,-0.0,281.3114624023437,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.9803838729858398,0.2354225367307663,0.1859616488218307,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.9803838729858398,0.2758292555809021,0.1958265751600265,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108215332031,0.9596341848373412,0.1926635801792144,0.1353918612003326,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.8372111916542053,0.1295198798179626,0.1241739839315414,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8228759765625,0.8667564392089844,0.1450409889221191,0.6557067632675171,290.8046875,286.1462097167969,289.16583251953125,286.2652893066406,289.50604248046875,297.8974304199219,290.7349548339844,1.0,0.2834894061088562,1.0,1.0,0.1243969276547432,1.0,-1.5566357374191284,1.5005297660827637,0.0561060532927513,1.1413778066635132,0.0,0.0,0.0,28.59051322937012,115.0,-1407.903564453125,-0.0,290.7655944824219,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0551452636719,0.8720670342445374,0.2314528375864029,0.2096524238586425,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.924845576286316,0.2732703983783722,0.260617047548294,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0584411621094,0.8200957775115967,0.1909946948289871,0.1346094608306884,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06842041015625,0.7173947691917419,0.1255578994750976,0.1209857165813446,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.06494140625,0.7450953722000122,0.1422642022371292,0.6481431722640991,290.0543518066406,286.1039733886719,289.341796875,286.3681945800781,289.3377990722656,297.7374267578125,290.0247497558594,1.0,0.3174213171005249,1.0,1.0,0.0414656437933445,1.0,-1.6491230726242063,1.64883553981781,0.0002876150538213,1.2714085578918457,0.0,0.0,0.0,47.86971282958984,118.0,-995.2958374023438,-0.0,390.1556701660156,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0551452636719,0.8720670342445374,0.2314528375864029,0.2096524238586425,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.924845576286316,0.2732703983783722,0.260617047548294,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0584411621094,0.8200957775115967,0.1909946948289871,0.1346094608306884,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06842041015625,0.7173947691917419,0.1255578994750976,0.1209857165813446,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.06494140625,0.7450953722000122,0.1422642022371292,0.6481431722640991,290.0543518066406,286.1039733886719,289.341796875,286.3681945800781,289.3377990722656,297.7374267578125,290.0247497558594,1.0,0.3174213171005249,1.0,1.0,0.0414656437933445,1.0,-1.6491230726242063,1.64883553981781,0.0002876150538213,1.2714085578918457,0.0,0.0,0.0,47.86971282958984,118.0,-995.2958374023438,-0.0,390.1556701660156,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.90380859375,0.8216027021408081,0.2313322126865387,0.2093727737665176,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9025573730469,0.8652873635292053,0.2720708847045898,0.2594059705734253,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.7706637382507324,0.1906089037656784,0.1345795542001724,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110717773437,0.6701717376708984,0.1239300593733787,0.1198075413703918,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091796875,0.7003294825553894,0.1406643837690353,0.6433454155921936,289.9034118652344,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.68359375,289.8868408203125,1.0,0.3295679092407226,1.0,1.0,0.0,1.0,-1.6401201486587524,1.640117049217224,3.0596374926972203e-06,1.264534831047058,0.0,0.0,0.0,60.7530632019043,118.0,-695.9363403320312,-0.0,421.2212219238281,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8172302246094,0.7920805811882019,0.2322484701871872,0.2101442068815231,297.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8165283203125,0.8340200781822205,0.2720823884010315,0.2592810690402984,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8182373046875,0.7429392337799072,0.190634623169899,0.1347693353891372,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.6431260108947754,0.1226561442017555,0.1188610941171646,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82037353515625,0.6708226203918457,0.1392702013254165,0.6386328339576721,289.8170166015625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.6463928222656,289.80767822265625,1.0,0.3397536277770996,1.0,1.0,0.0,1.0,-1.6343258619308472,1.6343235969543457,2.180158617193229e-06,1.25990891456604,0.0,0.0,0.0,71.4649429321289,106.0,-463.6012878417969,-0.0,447.762939453125,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596435546875,0.7694031000137329,0.2359812706708908,0.2133976966142654,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596435546875,0.8100455403327942,0.274592787027359,0.2613730132579803,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596740722656,0.7215222120285034,0.1917013674974441,0.1356259882450103,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75982666015625,0.6207547783851624,0.1210526749491691,0.1175158768892288,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.759765625,0.6455345749855042,0.1373053044080734,0.6307594776153564,289.7596435546875,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.6012878417969,289.7598571777344,1.0,0.3504067361354828,1.0,1.0,0.0,1.0,-1.6306986808776855,1.6306965351104736,2.1708888198190834e-06,1.256977081298828,0.0,0.0,0.0,83.25013732910156,94.0,-155.58287048339844,-0.0,478.3804016113281,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596435546875,0.7694031000137329,0.2359812706708908,0.2133976966142654,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596435546875,0.8100455403327942,0.274592787027359,0.2613730132579803,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596740722656,0.7215222120285034,0.1917013674974441,0.1356259882450103,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75982666015625,0.6207547783851624,0.1210526749491691,0.1175158768892288,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.759765625,0.6455345749855042,0.1373053044080734,0.6307594776153564,289.7596435546875,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.6012878417969,289.7598571777344,1.0,0.3504067361354828,1.0,1.0,0.0,1.0,-1.6306986808776855,1.6306965351104736,2.1708888198190834e-06,1.256977081298828,0.0,0.0,0.0,83.25013732910156,94.0,-155.58287048339844,-0.0,478.3804016113281,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011169433594,0.768925666809082,0.2413066923618316,0.2179683297872543,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014831542969,0.807974100112915,0.2791991531848907,0.2654086649417877,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.800537109375,0.7186291813850403,0.1938401609659195,0.137031614780426,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.6150059700012207,0.1204943507909774,0.1168744936585426,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79931640625,0.6392616629600525,0.1364344209432602,0.6262181997299194,289.8011474609375,285.97882080078125,289.86328125,286.6639404296875,289.857421875,297.57843017578125,289.8069152832031,1.0,0.3538178205490112,1.0,1.0,0.0,1.0,-1.6364918947219849,1.636489748954773,2.185513949370943e-06,1.2614974975585938,0.0,0.0,0.0,86.43480682373047,82.0,18.9817123413086,-0.0,490.7217102050781,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011169433594,0.768925666809082,0.2413066923618316,0.2179683297872543,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014831542969,0.807974100112915,0.2791991531848907,0.2654086649417877,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.800537109375,0.7186291813850403,0.1938401609659195,0.137031614780426,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.6150059700012207,0.1204943507909774,0.1168744936585426,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79931640625,0.6392616629600525,0.1364344209432602,0.6262181997299194,289.8011474609375,285.97882080078125,289.86328125,286.6639404296875,289.857421875,297.57843017578125,289.8069152832031,1.0,0.3538178205490112,1.0,1.0,0.0,1.0,-1.6364918947219849,1.636489748954773,2.185513949370943e-06,1.2614974975585938,0.0,0.0,0.0,86.43480682373047,82.0,18.9817123413086,-0.0,490.7217102050781,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998718261719,0.7806902527809143,0.2476753294467926,0.2233555912971496,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.900390625,0.8183969855308533,0.2850574254989624,0.2705609798431396,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988952636719,0.7262560129165649,0.1967751383781433,0.1388692408800125,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8959350585937,0.6190462112426758,0.1207318305969238,0.116814836859703,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968200683594,0.6430317759513855,0.1364641338586807,0.6248832941055298,289.8998413085937,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.56793212890625,289.90875244140625,1.0,0.3526726067066192,1.0,1.0,0.0,1.0,-1.6496741771697998,1.6496719121932983,2.219121370217181e-06,1.2718660831451416,0.0,0.0,0.0,83.97734832763672,70.0,117.04988861083984,-0.0,491.8567810058594,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998718261719,0.7806902527809143,0.2476753294467926,0.2233555912971496,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.900390625,0.8183969855308533,0.2850574254989624,0.2705609798431396,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988952636719,0.7262560129165649,0.1967751383781433,0.1388692408800125,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8959350585937,0.6190462112426758,0.1207318305969238,0.116814836859703,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968200683594,0.6430317759513855,0.1364641338586807,0.6248832941055298,289.8998413085937,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.56793212890625,289.90875244140625,1.0,0.3526726067066192,1.0,1.0,0.0,1.0,-1.6496741771697998,1.6496719121932983,2.219121370217181e-06,1.2718660831451416,0.0,0.0,0.0,83.97734832763672,70.0,117.04988861083984,-0.0,491.8567810058594,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872741699219,0.7943079471588135,0.2524832487106323,0.2273950576782226,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98785400390625,0.830484926700592,0.2895494401454925,0.2745084166526794,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9861145019531,0.7359519004821777,0.1991321146488189,0.1403250694274902,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.6258600950241089,0.1212442368268966,0.1170435771346092,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.6501352787017822,0.1368870288133621,0.6254992485046387,289.9871826171875,285.9100036621094,290.1499938964844,286.81988525390625,290.14434814453125,297.56524658203125,289.997314453125,1.0,0.3501789271831512,1.0,1.0,0.0,1.0,-1.662023425102234,1.6620211601257324,2.250912302770302e-06,1.2815921306610107,0.0,0.0,0.0,80.11222076416016,70.0,157.60403442382812,-0.0,488.4869079589844,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309143066406,0.8019534945487976,0.2547869980335235,0.229326382279396,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.031494140625,0.8373394012451172,0.2917076349258423,0.2764039039611816,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.7415916919708252,0.2002886086702346,0.1410370767116546,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.629963219165802,0.1215560659766197,0.1172097027301788,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.6546017527580261,0.1371692270040512,0.6261284947395325,290.0307922363281,285.8973083496094,290.202880859375,286.8480834960937,290.197265625,297.5649108886719,290.04132080078125,1.0,0.3487004041671753,1.0,1.0,0.0,1.0,-1.6684269905090332,1.6684247255325315,2.267510126330308e-06,1.286636471748352,0.0,0.0,0.0,77.9067611694336,58.0,171.2733917236328,-0.0,486.1380004882813,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036071777344,0.815504252910614,0.2585584223270416,0.2324841916561126,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1042175292969,0.850186288356781,0.2952410578727722,0.2795059978961944,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1023254394531,0.7522943019866943,0.2022089213132858,0.1422178000211715,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09844970703125,0.6378664970397949,0.1221362277865409,0.1175425201654434,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.6633754968643188,0.1377143263816833,0.6275150179862976,290.1034545898437,285.87725830078125,290.2864685058594,286.8922119140625,290.2809143066406,297.56524658203125,290.11444091796875,1.0,0.3460107147693634,1.0,1.0,0.0,1.0,-1.679423689842224,1.6794214248657229,2.29618990488234e-06,1.2952989339828491,0.0,0.0,0.0,73.95976257324219,58.0,188.16970825195312,-0.0,481.5902404785156,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.8304774761199951,0.2624489367008209,0.2357390522956848,297.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1799621582031,0.8658444881439209,0.2988812923431396,0.2827008068561554,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1780090332031,0.7654629945755005,0.2042160779237747,0.1434511542320251,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739807128906,0.6477847695350647,0.122806616127491,0.1179498359560966,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17510986328125,0.6744058132171631,0.13836170732975,0.6293160915374756,290.1791687011719,285.8573303222656,290.36944580078125,286.9355773925781,290.3639831542969,297.5664978027344,290.1904602050781,1.0,0.3429839313030243,1.0,1.0,0.0,1.0,-1.6912987232208252,1.6912964582443235,2.327411493752152e-06,1.3046520948410034,0.0,0.0,0.0,69.5712890625,46.0,200.4077606201172,-0.0,476.2279357910156,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.8697667121887207,0.2705327570438385,0.2424979358911514,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33709716796875,0.9077933430671692,0.3064146637916565,0.2893103957176208,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8009609580039978,0.2084398865699768,0.1460467129945755,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33087158203125,0.6758558750152588,0.1243676617741584,0.1189496517181396,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.7044042348861694,0.1399026662111282,0.6339295506477356,290.33624267578125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.571044921875,290.3477783203125,1.0,0.336199402809143,1.0,1.0,0.0,1.0,-1.717204213142395,1.717201828956604,2.3964189495018218e-06,1.325047731399536,0.0,0.0,0.0,59.81657791137695,34.0,215.1551818847656,-0.0,463.66790771484375,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.8697667121887207,0.2705327570438385,0.2424979358911514,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33709716796875,0.9077933430671692,0.3064146637916565,0.2893103957176208,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8009609580039978,0.2084398865699768,0.1460467129945755,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33087158203125,0.6758558750152588,0.1243676617741584,0.1189496517181396,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.7044042348861694,0.1399026662111282,0.6339295506477356,290.33624267578125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.571044921875,290.3477783203125,1.0,0.336199402809143,1.0,1.0,0.0,1.0,-1.717204213142395,1.717201828956604,2.3964189495018218e-06,1.325047731399536,0.0,0.0,0.0,59.81657791137695,34.0,215.1551818847656,-0.0,463.66790771484375,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49725341796875,0.9326409101486206,0.2789533734321594,0.2495376169681549,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4977722167969,0.9734798669815063,0.3142057359218597,0.296144425868988,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.8498152494430542,0.2128796130418777,0.1487768739461898,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4914855957031,0.7188485860824585,0.1261592954397201,0.1201463192701339,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926452636719,0.7451004981994629,0.1416956037282943,0.6395893692970276,290.4969177246094,285.7792358398437,290.6947937011719,287.1003723144531,290.6896667480469,297.5775451660156,290.5083923339844,1.0,0.3287786245346069,1.0,1.0,0.0,1.0,-1.7453713417053225,1.7453688383102417,2.472841742928722e-06,1.3472079038619995,0.0,0.0,0.0,49.151954650878906,25.0,221.6044769287109,-0.0,449.3089599609375,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49725341796875,0.9326409101486206,0.2789533734321594,0.2495376169681549,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4977722167969,0.9734798669815063,0.3142057359218597,0.296144425868988,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.8498152494430542,0.2128796130418777,0.1487768739461898,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4914855957031,0.7188485860824585,0.1261592954397201,0.1201463192701339,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926452636719,0.7451004981994629,0.1416956037282943,0.6395893692970276,290.4969177246094,285.7792358398437,290.6947937011719,287.1003723144531,290.6896667480469,297.5775451660156,290.5083923339844,1.0,0.3287786245346069,1.0,1.0,0.0,1.0,-1.7453713417053225,1.7453688383102417,2.472841742928722e-06,1.3472079038619995,0.0,0.0,0.0,49.151954650878906,25.0,221.6044769287109,-0.0,449.3089599609375,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.9925052523612976,0.2876052558422088,0.2569486200809479,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586303710937,0.9990000128746032,0.3229972422122955,0.2789879441261291,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9020090699195862,0.2174325138330459,0.1517139375209808,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.7583193778991699,0.1280756294727325,0.1216358989477157,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.7880282402038574,0.1436378210783004,0.6467180848121643,290.65802001953125,285.74127197265625,290.85302734375,287.1772766113281,290.8480224609375,297.5847473144531,290.6690673828125,1.0,0.3210096061229706,1.0,1.0,0.0,1.0,-1.7475732564926147,1.7475707530975342,2.4793348529783543e-06,1.3492980003356934,0.0,0.0,0.0,41.5008430480957,28.0,222.3482818603516,-0.0,427.8739013671875,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.9925052523612976,0.2876052558422088,0.2569486200809479,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586303710937,0.9990000128746032,0.3229972422122955,0.2789879441261291,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9020090699195862,0.2174325138330459,0.1517139375209808,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.7583193778991699,0.1280756294727325,0.1216358989477157,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.7880282402038574,0.1436378210783004,0.6467180848121643,290.65802001953125,285.74127197265625,290.85302734375,287.1772766113281,290.8480224609375,297.5847473144531,290.6690673828125,1.0,0.3210096061229706,1.0,1.0,0.0,1.0,-1.7475732564926147,1.7475707530975342,2.4793348529783543e-06,1.3492980003356934,0.0,0.0,0.0,41.5008430480957,28.0,222.3482818603516,-0.0,427.8739013671875,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.9990000128746032,0.2976546287536621,0.2474497109651565,297.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.9990000128746032,0.3345944285392761,0.260576456785202,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.9315224289894104,0.2220797687768936,0.1548570245504379,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.7787628769874573,0.1300822794437408,0.123404785990715,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.809533953666687,0.1458253115415573,0.6556932330131531,290.8142395019531,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.6029968261719,290.8251953125,1.0,0.3159600496292114,1.0,1.0,0.0,1.0,-1.7307016849517822,1.7306993007659912,2.433218924124958e-06,1.3359535932540894,0.0,0.0,0.0,38.59035110473633,46.0,218.8448944091797,-0.0,409.3755493164063,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.9990000128746032,0.2976546287536621,0.2474497109651565,297.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.9990000128746032,0.3345944285392761,0.260576456785202,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.9315224289894104,0.2220797687768936,0.1548570245504379,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.7787628769874573,0.1300822794437408,0.123404785990715,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.809533953666687,0.1458253115415573,0.6556932330131531,290.8142395019531,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.6029968261719,290.8251953125,1.0,0.3159600496292114,1.0,1.0,0.0,1.0,-1.7307016849517822,1.7306993007659912,2.433218924124958e-06,1.3359535932540894,0.0,0.0,0.0,38.59035110473633,46.0,218.8448944091797,-0.0,409.3755493164063,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.9990075826644896,0.3035308122634887,0.2452842742204666,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.9990075826644896,0.3405820429325104,0.2582961618900299,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.890380859375,0.9381853938102722,0.2244696766138076,0.1564957052469253,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.7829537391662598,0.1311467438936233,0.1243763044476509,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.8137205243110657,0.1470517367124557,0.6609261631965637,290.89117431640625,285.6858215332031,291.08404541015625,287.2851867675781,291.07916259765625,297.6183166503906,290.90216064453125,1.0,0.3167653679847717,1.0,1.0,0.0,1.0,-1.7347924709320068,1.7347899675369265,2.4440539618808543e-06,1.338953733444214,0.0,0.0,0.0,38.38790512084961,46.0,217.1461334228516,-0.0,411.1468811035156,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.9990000128746032,0.3092980682849884,0.2470426857471466,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.9990000128746032,0.3463704288005829,0.2601478397846222,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.967529296875,0.9397399425506592,0.2269023060798645,0.1581825613975525,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635009765625,0.7834565043449402,0.132251963019371,0.1254108399152755,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645690917969,0.8142873644828796,0.1483434587717056,0.6666180491447449,290.9682922363281,285.66778564453125,291.15924072265625,287.3190612792969,291.1544494628906,297.6318664550781,290.9792785644531,1.0,0.3195423483848572,1.0,1.0,0.0,1.0,-1.7492173910140991,1.7492148876190186,2.4833136649249354e-06,1.3501732349395752,0.0,0.0,0.0,38.93414306640625,66.0,216.040771484375,-0.0,421.2153930664063,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9990000128746032,0.3186093270778656,0.2590863108634949,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9990000128746032,0.3557226359844208,0.2728303670883178,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.930570125579834,0.231273353099823,0.1612558960914611,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.7757284045219421,0.1342860609292984,0.1273702532052993,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.8066744804382324,0.1506951451301574,0.677372932434082,291.1040954589844,285.63653564453125,291.28936767578125,287.3761291503906,291.2848205566406,297.6463317871094,291.1148681640625,1.0,0.3294743001461029,1.0,1.0,0.0,1.0,-1.7978423833847046,1.7978397607803345,2.618666940179537e-06,1.3881491422653198,0.0,0.0,0.0,41.72113037109375,66.0,214.4217987060547,-0.0,459.1706848144531,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
