time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207480,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.9990000128746032,0.3197554349899292,0.2614740133285522,297.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.9990000128746032,0.35687917470932,0.2753447294235229,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9282783269882202,0.2318687885999679,0.1616789996623993,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.7739490866661072,0.1345674693584442,0.1276469677686691,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.8048218488693237,0.1510132402181625,0.6788660883903503,291.12237548828125,285.63238525390625,291.3066711425781,287.3835754394531,291.3021850585937,297.6471862792969,291.13311767578125,1.0,0.3312438428401947,1.0,1.0,0.0,1.0,-1.8063589334487915,1.8063563108444207,2.6428299406688893e-06,1.3948084115982056,0.0,0.0,0.0,42.275238037109375,84.0,214.2008514404297,-0.0,466.2178649902344,1.0,283.2486877441406,284.46954345703125,288.8125305175781,289.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3012818001980125e-21,-2.6506409000990066e-21,-2.6506409000990066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999572753906,0.9990000128746032,0.3212168216705322,0.2881250381469726,297.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999572753906,0.9990000128746032,0.3604878783226013,0.3034095168113708,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9006548523902893,0.2325554192066192,0.1642668396234512,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00616455078125,0.7528244256973267,0.1347099691629409,0.1293520331382751,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9645080566406,0.781966507434845,0.1510254144668579,0.6876052021980286,287.81915283203125,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.580078125,287.5072021484375,1.0,0.3486998081207275,1.0,1.0,0.0,1.0,-1.8877030611038208,1.887700080871582,2.880414740502601e-06,1.4585158824920654,0.9790077209472656,0.9790077209472656,0.0,48.52491760253906,102.0,10103.3740234375,-0.0,539.708251953125,1.0,283.2452087402344,288.19317626953125,290.0299072265625,290.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,1565.5098876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0066037871874868,1.0,0.0,0.0,0.8245882391929626,0.8245905041694641,4.9960849679564496e-08,4.257266044616699,4.257256031036377,9.859602869255468e-06,0.0,0.0,-0.0,3929.279052734375,0.0,17.554141998291016,1894.23779296875,0.0,0.0,0.2143567651510238,1.0,0.0,3.0,1.0,0.0
12207600,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999572753906,0.9990000128746032,0.3212168216705322,0.2881250381469726,297.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999572753906,0.9990000128746032,0.3604878783226013,0.3034095168113708,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9006548523902893,0.2325554192066192,0.1642668396234512,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00616455078125,0.7528244256973267,0.1347099691629409,0.1293520331382751,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9645080566406,0.781966507434845,0.1510254144668579,0.6876052021980286,287.81915283203125,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.580078125,287.5072021484375,1.0,0.3486998081207275,1.0,1.0,0.0,1.0,-1.8877030611038208,1.887700080871582,2.880414740502601e-06,1.4585158824920654,0.9790077209472656,0.9790077209472656,0.0,48.52491760253906,102.0,10103.3740234375,-0.0,539.708251953125,1.0,283.2452087402344,288.19317626953125,290.0299072265625,290.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,1565.5098876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0066037871874868,1.0,0.0,0.0,0.8245882391929626,0.8245905041694641,4.9960849679564496e-08,4.257266044616699,4.257256031036377,9.859602869255468e-06,0.0,0.0,-0.0,3929.279052734375,0.0,17.554141998291016,1894.23779296875,0.0,0.0,0.2143567651510238,1.0,0.0,3.0,1.0,0.0
12207660,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943115234375,0.8824337720870972,0.3033379316329956,0.2773311138153076,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.920887053012848,0.3418871164321899,0.3292853236198425,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.795945405960083,0.2198277413845062,0.1571384370326995,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.6638477444648743,0.1267109364271164,0.1238456442952156,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.6892508864402771,0.1407052427530288,0.6534056663513184,285.7965087890625,285.5643310546875,291.59033203125,287.49957275390625,291.58612060546875,297.3367919921875,285.7524108886719,1.0,0.3648309409618377,1.0,1.0,0.0,1.0,-1.8496956825256348,1.849692940711975,2.7698843041434884e-06,1.4301918745040894,0.964346408843994,0.964346408843994,0.0,70.84497833251953,105.0,11755.5068359375,-0.0,584.0869750976562,1.0,283.181640625,285.3988647460937,291.6189880371094,292.2213134765625,293.1499938964844,293.1499938964844,283.1499938964844,4351.23486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2453535795211792,1.0,0.0,0.0,1.3544092178344729,1.354412317276001,1.2241451941008566e-07,4.265916347503662,4.265906810760498,9.78599473455688e-06,0.0,0.0,-0.0,4134.6357421875,0.0,76.65415954589844,1895.43603515625,0.0,0.0,0.3443885445594787,1.0,0.0,3.0,1.0,0.0
12207720,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943115234375,0.8824337720870972,0.3033379316329956,0.2773311138153076,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.920887053012848,0.3418871164321899,0.3292853236198425,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.795945405960083,0.2198277413845062,0.1571384370326995,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.6638477444648743,0.1267109364271164,0.1238456442952156,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.6892508864402771,0.1407052427530288,0.6534056663513184,285.7965087890625,285.5643310546875,291.59033203125,287.49957275390625,291.58612060546875,297.3367919921875,285.7524108886719,1.0,0.3648309409618377,1.0,1.0,0.0,1.0,-1.8496956825256348,1.849692940711975,2.7698843041434884e-06,1.4301918745040894,0.964346408843994,0.964346408843994,0.0,70.84497833251953,105.0,11755.5068359375,-0.0,584.0869750976562,1.0,283.181640625,285.3988647460937,291.6189880371094,292.2213134765625,293.1499938964844,293.1499938964844,283.1499938964844,4351.23486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2453535795211792,1.0,0.0,0.0,1.3544092178344729,1.354412317276001,1.2241451941008566e-07,4.265916347503662,4.265906810760498,9.78599473455688e-06,0.0,0.0,-0.0,4134.6357421875,0.0,76.65415954589844,1895.43603515625,0.0,0.0,0.3443885445594787,1.0,0.0,3.0,1.0,0.0
12207780,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8435046076774597,0.2984845042228699,0.2721373736858368,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.876213550567627,0.3347170948982239,0.3217388391494751,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.7587819695472717,0.2146906107664108,0.1534560471773147,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.6329082250595093,0.1229457408189773,0.1205087527632713,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.6534045934677124,0.1353774219751358,0.6307939887046814,285.51123046875,285.5467224121094,291.6636962890625,287.5278015136719,291.6593933105469,297.2655029296875,285.4833984375,1.0,0.3690749406814575,1.0,1.0,0.0,1.0,-1.7988053560256958,1.7988027334213257,2.6229747618344845e-06,1.3900983333587646,0.9613919258117676,0.9613919258117676,0.0,82.32954406738281,105.0,12183.30859375,-0.0,584.1063232421875,1.0,283.1643981933594,285.0410461425781,291.7513427734375,292.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,6198.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860451579093933,1.0,0.0,0.0,1.6126165390014648,1.6126210689544678,1.7352277836835128e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4168.486328125,0.0,129.48284912109375,1895.4371337890625,0.0,251.8193359375,0.4046545326709747,1.0,0.0,3.0,1.0,0.0
12207840,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8237525820732117,0.2959206998348236,0.2693899869918823,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.8530799746513367,0.330275684595108,0.3169809877872467,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.7390159964561462,0.2111468613147735,0.1508684903383255,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.6155805587768555,0.1201218888163566,0.1179141923785209,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.6335254907608032,0.1312208473682403,0.6123343706130981,285.3519592285156,285.5794677734375,291.7289428710937,287.55230712890625,291.7245788574219,297.22412109375,285.33233642578125,1.0,0.3716981112957001,1.0,1.0,0.0,1.0,-1.7613950967788696,1.761392593383789,2.517929942769115e-06,1.360556960105896,0.958124577999115,0.958124577999115,0.0,89.96224212646484,93.0,12447.58203125,-0.0,581.4441528320312,1.0,283.1564025878906,284.8459777832031,291.5981140136719,292.6220397949219,293.1499938964844,293.1499938964844,283.1499938964844,7820.1943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766111969947815,1.0,0.0,0.0,1.807339549064636,1.807345271110535,2.1795807469970899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.37841796875,0.0,182.4062957763672,1895.4371337890625,0.0,440.1414794921875,0.4548875987529754,1.0,0.0,3.0,1.0,0.0
12207900,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.8129903078079224,0.2943452596664428,0.2676540315151214,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8404830694198608,0.3269903659820556,0.3134083747863769,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.7277332544326782,0.2082248777151107,0.148682102560997,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6035875082015991,0.1176146417856216,0.1155061647295951,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.6208954453468323,0.1274461597204208,0.594886064529419,285.22576904296875,285.5616149902344,291.797607421875,287.5775146484375,291.7931823730469,297.1947021484375,285.21051025390625,1.0,0.371524453163147,1.0,1.0,0.0,1.0,-1.7285462617874146,1.7285438776016235,2.427811978122918e-06,1.334603190422058,0.9547840356826782,0.9547840356826782,0.0,94.25942993164062,93.0,12673.7880859375,-0.0,571.9251098632812,1.0,283.1524658203125,284.6893005371094,291.3329467773437,292.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,9728.763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538008451461792,1.0,0.0,0.0,2.009284019470215,2.009290933609009,2.693866179015459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.111572265625,0.0,250.8976593017578,1895.4371337890625,0.0,638.3653564453125,0.5013638138771057,1.0,0.0,3.0,1.0,0.0
12207960,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.8080306649208069,0.293530523777008,0.2666735053062439,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.834427535533905,0.3247183859348297,0.3108860850334167,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7217057347297668,0.2059433162212371,0.146934762597084,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.5961878895759583,0.1155190169811248,0.113417774438858,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.6125649213790894,0.1242437362670898,0.5796505212783813,285.1356811523437,285.5895690917969,291.8658447265625,287.6018981933594,291.86138916015625,297.1749572753906,285.12469482421875,1.0,0.369835615158081,1.0,1.0,0.0,1.0,-1.701435089111328,1.701432704925537,2.3549123397970102e-06,1.3131567239761353,0.950713574886322,0.950713574886322,0.0,95.91810607910156,81.0,12812.603515625,-0.0,558.7210693359375,1.0,283.1508483886719,284.5796203613281,291.06365966796875,292.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,11444.2880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692309737205505,1.0,0.0,0.0,2.1727123260498047,2.172720670700073,3.149907854549383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.706787109375,0.0,317.5391845703125,1895.4371337890625,0.0,771.54052734375,0.5439413785934448,1.0,0.0,3.0,1.0,0.0
12208020,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.809127688407898,0.2933172881603241,0.2660523355007171,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.83352130651474,0.3221091032028198,0.3078255653381347,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7191435098648071,0.2027047723531723,0.1443570405244827,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.5907659530639648,0.1122755855321884,0.1100232303142547,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6044772863388062,0.1191965490579605,0.5548647046089172,285.0144348144531,285.5946960449219,292.0010070800781,287.6483459472656,291.9964904785156,297.1526794433594,285.0079345703125,1.0,0.3632323741912842,1.0,1.0,0.0,1.0,-1.6600759029388428,1.6600736379623413,2.2462952529167524e-06,1.280404567718506,0.9423378705978394,0.9423378705978394,0.0,94.06735229492188,69.0,13055.544921875,-0.0,526.7264404296875,1.0,283.15008544921875,284.43035888671875,290.695556640625,291.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,14844.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741326212882996,1.0,0.0,0.0,2.4560322761535645,2.456043004989624,4.024959423531982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.71875,0.0,459.7752685546875,1895.4371337890625,0.0,794.7722778320312,0.6130678653717041,1.0,0.0,3.0,1.0,0.0
12208080,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.809127688407898,0.2933172881603241,0.2660523355007171,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.83352130651474,0.3221091032028198,0.3078255653381347,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7191435098648071,0.2027047723531723,0.1443570405244827,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.5907659530639648,0.1122755855321884,0.1100232303142547,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6044772863388062,0.1191965490579605,0.5548647046089172,285.0144348144531,285.5946960449219,292.0010070800781,287.6483459472656,291.9964904785156,297.1526794433594,285.0079345703125,1.0,0.3632323741912842,1.0,1.0,0.0,1.0,-1.6600759029388428,1.6600736379623413,2.2462952529167524e-06,1.280404567718506,0.9423378705978394,0.9423378705978394,0.0,94.06735229492188,69.0,13055.544921875,-0.0,526.7264404296875,1.0,283.15008544921875,284.43035888671875,290.695556640625,291.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,14844.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741326212882996,1.0,0.0,0.0,2.4560322761535645,2.456043004989624,4.024959423531982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.71875,0.0,459.7752685546875,1895.4371337890625,0.0,794.7722778320312,0.6130678653717041,1.0,0.0,3.0,1.0,0.0
12208140,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8140621781349182,0.2937286794185638,0.2661871612071991,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8374136686325073,0.3213549554347992,0.3068258762359619,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7215592861175537,0.2014156579971313,0.143275961279869,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.5916733741760254,0.1108737736940383,0.1084757521748542,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.6039412021636963,0.1169604510068893,0.5435542464256287,284.9679870605469,285.5722045898437,292.0759582519531,287.6730041503906,292.0714111328125,297.1462707519531,284.9627685546875,1.0,0.3582420349121094,1.0,1.0,0.0,1.0,-1.6422985792160034,1.642296314239502,2.2005719984008465e-06,1.2663131952285769,0.9375905394554138,0.9375905394554138,0.0,91.01315307617188,69.0,13176.3955078125,-0.0,507.0411071777344,1.0,283.1500244140625,284.3729858398437,290.60418701171875,291.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,16683.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606181025505066,1.0,0.0,0.0,2.5909225940704346,2.5909342765808105,4.479217921016243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.3603515625,0.0,540.6360473632812,1895.4371337890625,0.0,732.29931640625,0.6432639360427856,1.0,0.0,3.0,1.0,0.0
12208200,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8194561004638672,0.2942311465740204,0.2664507031440735,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.842176079750061,0.320989191532135,0.3062644004821777,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7248852849006653,0.2005834728479385,0.1425506174564361,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.5939013957977295,0.1099284589290618,0.1073962748050689,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6050747632980347,0.1154200136661529,0.5356305241584778,284.9418029785156,285.594970703125,292.13446044921875,287.69171142578125,292.1299133300781,297.14312744140625,284.9378967285156,1.0,0.353865772485733,1.0,1.0,0.0,1.0,-1.630258560180664,1.630256414413452,2.1699340777558973e-06,1.2567647695541382,0.933363676071167,0.933363676071167,0.0,87.94220733642578,57.0,13240.556640625,-0.0,491.1335754394531,1.0,283.1499938964844,284.3407592773437,290.5777282714844,291.55810546875,293.1499938964844,293.1499938964844,283.1499938964844,17846.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478072762489319,1.0,0.0,0.0,2.6701409816741943,2.6701536178588867,4.757313263326069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.366943359375,0.0,592.4552612304688,1895.4371337890625,0.0,677.5145263671875,0.6654796600341797,1.0,0.0,3.0,1.0,0.0
12208260,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8360970616340637,0.2957973778247833,0.2674252986907959,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8581547737121582,0.3206625878810882,0.3054838180541992,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7364634275436401,0.1991160959005355,0.1411952972412109,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6030892133712769,0.1081715673208236,0.1052933260798454,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6118576526641846,0.1124429777264595,0.5199851393699646,284.89801025390625,285.59051513671875,292.26611328125,287.73211669921875,292.2615661621094,297.1401672363281,284.895751953125,1.0,0.3428296148777008,1.0,1.0,0.0,1.0,-1.6075522899627686,1.6075501441955566,2.1128757907717954e-06,1.238745927810669,0.9240888357162476,0.9240888357162476,0.0,79.48441314697266,45.0,13377.177734375,-0.0,454.4009094238281,1.0,283.1499938964844,284.2831726074219,290.6144104003906,291.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20421.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225595235824585,1.0,0.0,0.0,2.829817295074463,2.82983136177063,5.343306384020252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.2353515625,0.0,707.4107055664062,1895.4371337890625,0.0,581.198486328125,0.7047985196113586,1.0,0.0,3.0,1.0,0.0
12208320,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8360970616340637,0.2957973778247833,0.2674252986907959,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8581547737121582,0.3206625878810882,0.3054838180541992,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7364634275436401,0.1991160959005355,0.1411952972412109,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6030892133712769,0.1081715673208236,0.1052933260798454,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6118576526641846,0.1124429777264595,0.5199851393699646,284.89801025390625,285.59051513671875,292.26611328125,287.73211669921875,292.2615661621094,297.1401672363281,284.895751953125,1.0,0.3428296148777008,1.0,1.0,0.0,1.0,-1.6075522899627686,1.6075501441955566,2.1128757907717954e-06,1.238745927810669,0.9240888357162476,0.9240888357162476,0.0,79.48441314697266,45.0,13377.177734375,-0.0,454.4009094238281,1.0,283.1499938964844,284.2831726074219,290.6144104003906,291.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20421.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225595235824585,1.0,0.0,0.0,2.829817295074463,2.82983136177063,5.343306384020252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.2353515625,0.0,707.4107055664062,1895.4371337890625,0.0,581.198486328125,0.7047985196113586,1.0,0.0,3.0,1.0,0.0
12208380,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8597570657730103,0.2977692782878876,0.2687589824199676,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8817572593688965,0.3207848668098449,0.3051396906375885,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7539963722229004,0.1980472356081009,0.1401164531707763,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.617069661617279,0.1068107634782791,0.103552334010601,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6232293248176575,0.1099723875522613,0.5066453814506531,284.8717041015625,285.5814514160156,292.39599609375,287.7695617675781,292.3914489746094,297.1408996582031,284.87042236328125,1.0,0.3307089209556579,1.0,1.0,0.0,1.0,-1.5893371105194092,1.5893350839614868,2.067785317194648e-06,1.224280595779419,0.9147242307662964,0.9147242307662964,0.0,69.77316284179688,33.0,13483.77734375,-0.0,417.6964721679688,1.0,283.1499938964844,284.2450561523437,290.7080383300781,291.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,22616.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099117755889893,1.0,0.0,0.0,2.9485385417938232,2.948554039001465,5.801054498988378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.84326171875,0.0,802.9253540039062,1895.4371337890625,0.0,538.28076171875,0.7342960834503174,1.0,0.0,3.0,1.0,0.0
12208440,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8597570657730103,0.2977692782878876,0.2687589824199676,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8817572593688965,0.3207848668098449,0.3051396906375885,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7539963722229004,0.1980472356081009,0.1401164531707763,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.617069661617279,0.1068107634782791,0.103552334010601,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6232293248176575,0.1099723875522613,0.5066453814506531,284.8717041015625,285.5814514160156,292.39599609375,287.7695617675781,292.3914489746094,297.1408996582031,284.87042236328125,1.0,0.3307089209556579,1.0,1.0,0.0,1.0,-1.5893371105194092,1.5893350839614868,2.067785317194648e-06,1.224280595779419,0.9147242307662964,0.9147242307662964,0.0,69.77316284179688,33.0,13483.77734375,-0.0,417.6964721679688,1.0,283.1499938964844,284.2450561523437,290.7080383300781,291.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,22616.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099117755889893,1.0,0.0,0.0,2.9485385417938232,2.948554039001465,5.801054498988378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.84326171875,0.0,802.9253540039062,1895.4371337890625,0.0,538.28076171875,0.7342960834503174,1.0,0.0,3.0,1.0,0.0
12208500,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.875016987323761,0.2988609671592712,0.2695208191871643,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8968758583068848,0.3209537863731384,0.3050724864006042,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7656062245368958,0.1976141929626464,0.1396480649709701,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6254761219024658,0.106238804757595,0.1027829870581626,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6306565999984741,0.10886912047863,0.5005813837051392,284.8619689941406,285.5583190917969,292.4602355957031,287.7872314453125,292.4557189941406,297.14215087890625,284.8606872558594,1.0,0.3243450820446014,1.0,1.0,0.0,1.0,-1.5814040899276731,1.581402063369751,2.0483364551182603e-06,1.2179770469665527,0.9102160930633544,0.9102160930633544,0.0,64.64466094970703,33.0,13536.822265625,-0.0,399.5361328125,1.0,283.1499938964844,284.22900390625,290.7555236816406,291.7106628417969,293.1499938964844,293.1499938964844,283.1499938964844,23729.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508256733417511,1.0,0.0,0.0,3.0038387775421143,3.003854990005493,6.020694627295597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.02783203125,0.0,850.5387573242188,1895.4371337890625,0.0,532.9093017578125,0.7453415393829346,1.0,0.0,3.0,1.0,0.0
12208560,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8930806517601013,0.3000059127807617,0.2703294456005096,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9152962565422058,0.3211733698844909,0.3050538301467895,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.779617965221405,0.1972313076257705,0.1392146050930023,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6353328227996826,0.105723924934864,0.1020673140883445,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6397415995597839,0.1078328937292099,0.4948253929615021,284.8561706542969,285.56787109375,292.5240478515625,287.80419921875,292.51953125,297.143798828125,284.8554992675781,1.0,0.3178115785121918,1.0,1.0,0.0,1.0,-1.5740617513656616,1.5740597248077393,2.030436917266343e-06,1.2121402025222778,0.905425190925598,0.905425190925598,0.0,59.40068435668945,25.0,13569.7548828125,-0.0,381.549560546875,1.0,283.1499938964844,284.2191162109375,290.7968444824219,291.7573547363281,293.1499938964844,293.1499938964844,283.1499938964844,24505.208984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087922811508179,1.0,0.0,0.0,3.037359952926636,3.037376642227173,6.155819392006379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.573486328125,0.0,880.8450317382812,1895.4371337890625,0.0,534.641357421875,0.7566413879394531,1.0,0.0,3.0,1.0,0.0
12208620,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9375359416007996,0.3024202883243561,0.2721039354801178,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.959620475769043,0.3217243552207947,0.3051713407039642,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.811911940574646,0.1965805441141128,0.1384631246328354,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.659161388874054,0.10483168810606,0.1008126437664032,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6620087027549744,0.1059177964925766,0.4842568635940552,284.8475952148437,285.54986572265625,292.6502990722656,287.8360290527344,292.64581298828125,297.1478271484375,284.8473815917969,1.0,0.3057437539100647,1.0,1.0,0.0,1.0,-1.5612351894378662,1.5612331628799438,1.999389041884569e-06,1.2019264698028564,0.8963130712509155,0.8963130712509155,0.0,49.814414978027344,25.0,13643.3525390625,-0.0,349.3826599121094,1.0,283.1499938964844,284.2011413574219,290.8571472167969,291.8305358886719,293.1499938964844,293.1499938964844,283.1499938964844,26162.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134956240653992,1.0,0.0,0.0,3.1047329902648926,3.104750394821167,6.431938004425319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.66796875,0.0,944.3193359375,1895.4371337890625,0.0,550.1025390625,0.7678674459457397,1.0,0.0,3.0,1.0,0.0
12208680,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9375359416007996,0.3024202883243561,0.2721039354801178,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.959620475769043,0.3217243552207947,0.3051713407039642,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.811911940574646,0.1965805441141128,0.1384631246328354,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.659161388874054,0.10483168810606,0.1008126437664032,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6620087027549744,0.1059177964925766,0.4842568635940552,284.8475952148437,285.54986572265625,292.6502990722656,287.8360290527344,292.64581298828125,297.1478271484375,284.8473815917969,1.0,0.3057437539100647,1.0,1.0,0.0,1.0,-1.5612351894378662,1.5612331628799438,1.999389041884569e-06,1.2019264698028564,0.8963130712509155,0.8963130712509155,0.0,49.814414978027344,25.0,13643.3525390625,-0.0,349.3826599121094,1.0,283.1499938964844,284.2011413574219,290.8571472167969,291.8305358886719,293.1499938964844,293.1499938964844,283.1499938964844,26162.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134956240653992,1.0,0.0,0.0,3.1047329902648926,3.104750394821167,6.431938004425319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.66796875,0.0,944.3193359375,1895.4371337890625,0.0,550.1025390625,0.7678674459457397,1.0,0.0,3.0,1.0,0.0
12208740,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.977173626422882,0.3049865365028381,0.2741196155548095,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9929055571556092,0.3223992586135864,0.3055194020271301,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8395317196846008,0.1960538029670715,0.1378837823867797,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.682872474193573,0.1040845662355423,0.0998146682977676,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6836488842964172,0.1041645631194114,0.4749917089939117,284.8552551269531,285.5276184082031,292.77471923828125,287.8652038574219,292.7702941894531,297.1526794433594,284.85595703125,1.0,0.2970467805862427,1.0,1.0,0.0,1.0,-1.5510543584823608,1.551052451133728,1.9749234070332022e-06,1.1937835216522217,0.8877239227294922,0.8877239227294922,0.0,43.05717086791992,28.0,13666.2197265625,-0.0,326.4604797363281,1.0,283.1499938964844,284.2044677734375,290.88916015625,291.8705139160156,293.1499938964844,293.1499938964844,283.1499938964844,26598.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185914039611816,1.0,0.0,0.0,3.0971474647521973,3.097164869308472,6.400546794793627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.193359375,0.0,940.9967041015624,1895.4371337890625,0.0,567.3703002929688,0.766110897064209,1.0,0.0,3.0,1.0,0.0
12208800,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.977173626422882,0.3049865365028381,0.2741196155548095,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9929055571556092,0.3223992586135864,0.3055194020271301,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8395317196846008,0.1960538029670715,0.1378837823867797,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.682872474193573,0.1040845662355423,0.0998146682977676,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6836488842964172,0.1041645631194114,0.4749917089939117,284.8552551269531,285.5276184082031,292.77471923828125,287.8652038574219,292.7702941894531,297.1526794433594,284.85595703125,1.0,0.2970467805862427,1.0,1.0,0.0,1.0,-1.5510543584823608,1.551052451133728,1.9749234070332022e-06,1.1937835216522217,0.8877239227294922,0.8877239227294922,0.0,43.05717086791992,28.0,13666.2197265625,-0.0,326.4604797363281,1.0,283.1499938964844,284.2044677734375,290.88916015625,291.8705139160156,293.1499938964844,293.1499938964844,283.1499938964844,26598.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185914039611816,1.0,0.0,0.0,3.0971474647521973,3.097164869308472,6.400546794793627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.193359375,0.0,940.9967041015624,1895.4371337890625,0.0,567.3703002929688,0.766110897064209,1.0,0.0,3.0,1.0,0.0
12208860,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9945656061172484,0.3076511323451996,0.2763843834400177,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.3237679898738861,0.2976735234260559,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8536424040794373,0.1955995857715606,0.1374778747558593,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6945459246635437,0.1034272462129592,0.0990670621395111,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6929976940155029,0.102526269853115,0.4669946432113647,284.8678894042969,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.15802001953125,284.868408203125,1.0,0.2913596332073211,1.0,1.0,0.0,1.0,-1.5333772897720337,1.5333753824234009,1.933010480570374e-06,1.1797451972961426,0.8797206878662109,0.8797206878662109,0.0,39.95977020263672,31.0,13611.09375,-0.0,309.8823547363281,1.0,283.1499938964844,284.2145080566406,290.9059753417969,291.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,26431.330078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215542912483215,1.0,0.0,0.0,3.055323839187622,3.0553410053253174,6.22884954282199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.16650390625,0.0,906.8092041015624,1895.4371337890625,0.0,577.6632080078125,0.7561168074607849,1.0,0.0,3.0,1.0,0.0
12208920,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9945656061172484,0.3076511323451996,0.2763843834400177,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.3237679898738861,0.2976735234260559,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8536424040794373,0.1955995857715606,0.1374778747558593,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6945459246635437,0.1034272462129592,0.0990670621395111,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6929976940155029,0.102526269853115,0.4669946432113647,284.8678894042969,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.15802001953125,284.868408203125,1.0,0.2913596332073211,1.0,1.0,0.0,1.0,-1.5333772897720337,1.5333753824234009,1.933010480570374e-06,1.1797451972961426,0.8797206878662109,0.8797206878662109,0.0,39.95977020263672,31.0,13611.09375,-0.0,309.8823547363281,1.0,283.1499938964844,284.2145080566406,290.9059753417969,291.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,26431.330078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215542912483215,1.0,0.0,0.0,3.055323839187622,3.0553410053253174,6.22884954282199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.16650390625,0.0,906.8092041015624,1895.4371337890625,0.0,577.6632080078125,0.7561168074607849,1.0,0.0,3.0,1.0,0.0
12208980,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.3105598390102386,0.2765333652496338,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.326438158750534,0.291206806898117,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8591389060020447,0.1951996237039566,0.1371582895517349,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6984509825706482,0.1028437614440918,0.0984560176730156,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6947031021118164,0.1010616794228553,0.4600151181221008,284.8828430175781,285.4707336425781,293.0179748535156,287.915771484375,293.0135803222656,297.1650085449219,284.8839111328125,1.0,0.2876963913440704,1.0,1.0,0.0,1.0,-1.516368746757507,1.5163668394088743,1.8930719534182568e-06,1.1660925149917605,0.8723353147506714,0.8723353147506714,0.0,38.61687088012695,34.0,13532.412109375,-0.0,298.4757385253906,1.0,283.1499938964844,284.2297668457031,290.9163513183594,291.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,25886.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216241478919983,1.0,0.0,0.0,2.9933862686157227,2.9934027194976807,5.97886696596106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.351318359375,0.0,855.9395751953125,1895.4371337890625,0.0,577.9082641601562,0.7412602305412292,1.0,0.0,3.0,1.0,0.0
12209040,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.3105598390102386,0.2765333652496338,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.326438158750534,0.291206806898117,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8591389060020447,0.1951996237039566,0.1371582895517349,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6984509825706482,0.1028437614440918,0.0984560176730156,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6947031021118164,0.1010616794228553,0.4600151181221008,284.8828430175781,285.4707336425781,293.0179748535156,287.915771484375,293.0135803222656,297.1650085449219,284.8839111328125,1.0,0.2876963913440704,1.0,1.0,0.0,1.0,-1.516368746757507,1.5163668394088743,1.8930719534182568e-06,1.1660925149917605,0.8723353147506714,0.8723353147506714,0.0,38.61687088012695,34.0,13532.412109375,-0.0,298.4757385253906,1.0,283.1499938964844,284.2297668457031,290.9163513183594,291.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,25886.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216241478919983,1.0,0.0,0.0,2.9933862686157227,2.9934027194976807,5.97886696596106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.351318359375,0.0,855.9395751953125,1895.4371337890625,0.0,577.9082641601562,0.7412602305412292,1.0,0.0,3.0,1.0,0.0
12209100,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.3124389052391052,0.2754928767681122,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.3277505934238434,0.2901072800159454,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8599351048469543,0.1950259059667587,0.1370255202054977,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6987226009368896,0.1025823503732681,0.0981918200850486,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6939536333084106,0.1003923490643501,0.456890195608139,284.8932189941406,285.4432983398437,293.0776062011719,287.9268798828125,293.0732116699219,297.1707458496094,284.8948974609375,1.0,0.2865004539489746,1.0,1.0,0.0,1.0,-1.5094913244247437,1.5094894170761108,1.8770379028865136e-06,1.1605371236801147,0.8690434694290161,0.8690434694290161,0.0,38.31491088867188,34.0,13489.322265625,-0.0,294.5691833496094,1.0,283.1499938964844,284.2416381835937,290.9219665527344,291.898193359375,293.1499938964844,293.1499938964844,283.1499938964844,25393.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208491086959839,1.0,0.0,0.0,2.9498603343963623,2.949876308441162,5.806256240248331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.73583984375,0.0,820.6759643554688,1895.4371337890625,0.0,575.1964111328125,0.7335530519485474,1.0,0.0,3.0,1.0,0.0
12209160,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.3144679367542267,0.2750566303730011,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.3289776742458343,0.2896478772163391,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8601441979408264,0.1948718577623367,0.1369095295667648,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6985099911689758,0.1023429185152053,0.0979522913694381,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6927497982978821,0.0997550562024116,0.4539476037025451,284.9034729003906,285.43634033203125,293.13677978515625,287.9373474121094,293.13238525390625,297.17724609375,284.90509033203125,1.0,0.2856978476047516,1.0,1.0,0.0,1.0,-1.5044547319412231,1.5044528245925903,1.8653145161806608e-06,1.1564338207244873,0.8657330870628357,0.8657330870628357,0.0,38.14732360839844,37.0,13472.4501953125,-0.0,291.8542175292969,1.0,283.1499938964844,284.2513427734375,290.9290771484375,291.9032897949219,293.1499938964844,293.1499938964844,283.1499938964844,25105.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198334455490112,1.0,0.0,0.0,2.920334815979004,2.9203505516052246,5.69060716770764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.883544921875,0.0,797.5828857421875,1895.4371337890625,0.0,571.662109375,0.7236748337745667,1.0,0.0,3.0,1.0,0.0
12209220,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.3185332417488098,0.2758868336677551,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.3311353325843811,0.2905221283435821,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.858906090259552,0.1946161985397339,0.136723056435585,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6967272758483887,0.1019260138273239,0.0975434556603431,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6890062689781189,0.0985423475503921,0.4484456181526184,284.9300842285156,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.18914794921875,284.93212890625,1.0,0.2851414680480957,1.0,1.0,0.0,1.0,-1.4991778135299685,1.4991759061813354,1.8529676708567424e-06,1.1520261764526367,0.8600456714630127,0.8600456714630127,0.0,38.17967987060547,40.0,13475.267578125,-0.0,289.5576171875,1.0,283.1499938964844,284.2816162109375,290.947509765625,291.9193420410156,293.1499938964844,293.1499938964844,283.1499938964844,24174.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178576707839966,1.0,0.0,0.0,2.841752052307129,2.8417670726776123,5.388473027778673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.44287109375,0.0,737.2552490234375,1895.4371337890625,0.0,564.8502197265625,0.704681396484375,1.0,0.0,3.0,1.0,0.0
12209280,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.3185332417488098,0.2758868336677551,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.3311353325843811,0.2905221283435821,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.858906090259552,0.1946161985397339,0.136723056435585,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6967272758483887,0.1019260138273239,0.0975434556603431,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6890062689781189,0.0985423475503921,0.4484456181526184,284.9300842285156,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.18914794921875,284.93212890625,1.0,0.2851414680480957,1.0,1.0,0.0,1.0,-1.4991778135299685,1.4991759061813354,1.8529676708567424e-06,1.1520261764526367,0.8600456714630127,0.8600456714630127,0.0,38.17967987060547,40.0,13475.267578125,-0.0,289.5576171875,1.0,283.1499938964844,284.2816162109375,290.947509765625,291.9193420410156,293.1499938964844,293.1499938964844,283.1499938964844,24174.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178576707839966,1.0,0.0,0.0,2.841752052307129,2.8417670726776123,5.388473027778673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.44287109375,0.0,737.2552490234375,1895.4371337890625,0.0,564.8502197265625,0.704681396484375,1.0,0.0,3.0,1.0,0.0
