time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209340,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9990000128746032,0.3209793865680694,0.2775077819824219,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9990000128746032,0.3322747945785522,0.2922290563583374,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8570694923400879,0.194484069943428,0.1366318166255951,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6947305202484131,0.1016993522644043,0.0973278135061264,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6857321858406067,0.0977892354130745,0.4450913667678833,284.95050048828125,285.3612670898437,293.3274841308594,287.9677429199219,293.3231811523437,297.19500732421875,284.9530334472656,1.0,0.2854436635971069,1.0,1.0,0.0,1.0,-1.498775839805603,1.4987740516662598,1.85189696821908e-06,1.1515653133392334,0.8570582866668701,0.8570582866668701,0.0,38.43467330932617,40.0,13486.55859375,-0.0,290.0277099609375,1.0,283.1499938964844,284.3056030273437,290.9613342285156,291.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,23426.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517115592956543,1.0,0.0,0.0,2.78391981124878,2.7839343547821045,5.171384032109927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.170654296875,0.0,694.4463500976562,1895.4371337890625,0.0,562.3130493164062,0.6934844255447388,1.0,0.0,3.0,1.0,0.0
12209400,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9990000128746032,0.322277158498764,0.2787590324878692,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9990000128746032,0.3328244686126709,0.2935466766357422,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8557233810424805,0.1944188922643661,0.1365894824266433,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6933490633964539,0.1015844270586967,0.0972214117646217,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.683617353439331,0.0973684638738632,0.4432373642921448,284.9613037109375,285.3563232421875,293.3686218261719,287.9736022949219,293.3643798828125,297.19757080078125,284.9637145996094,1.0,0.285815954208374,1.0,1.0,0.0,1.0,-1.4994546175003052,1.499452829360962,1.8533664842834696e-06,1.1520236730575562,0.8553723692893982,0.8553723692893982,0.0,38.65157318115234,43.0,13506.9365234375,-0.0,290.8868713378906,1.0,283.1499938964844,284.3170166015625,290.9695739746094,291.94219970703125,293.1499938964844,293.1499938964844,283.1499938964844,23150.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169740319252014,1.0,0.0,0.0,2.7611842155456543,2.7611985206604004,5.087262024972006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.144287109375,0.0,678.1643676757812,1895.4371337890625,0.0,561.8304443359375,0.68511563539505,1.0,0.0,3.0,1.0,0.0
12209460,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.3255507946014404,0.2833974659442901,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.3339875340461731,0.2984311580657959,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8509684801101685,0.1942682117223739,0.1364990174770355,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6886634230613708,0.1013087704777717,0.0969757139682769,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6768307089805603,0.0961969867348671,0.4381317496299743,284.9966735839844,285.3109130859375,293.4816589355469,287.9884338378906,293.4774780273437,297.2019958496094,284.9993591308594,1.0,0.2875330448150635,1.0,1.0,0.0,1.0,-1.5043517351150513,1.504349946975708,1.8643951307240057e-06,1.155710220336914,0.8518131375312805,0.8518131375312805,0.0,39.51031875610352,46.0,13564.404296875,-0.0,295.2989196777344,1.0,283.1499938964844,284.3568420410156,290.99090576171875,291.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,22069.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174552798271179,1.0,0.0,0.0,2.680830717086792,2.6808440685272217,4.795480208485969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.75341796875,0.0,622.01953125,1895.4371337890625,0.0,563.4730224609375,0.6654933094978333,1.0,0.0,3.0,1.0,0.0
12209520,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.3255507946014404,0.2833974659442901,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.3339875340461731,0.2984311580657959,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8509684801101685,0.1942682117223739,0.1364990174770355,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6886634230613708,0.1013087704777717,0.0969757139682769,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6768307089805603,0.0961969867348671,0.4381317496299743,284.9966735839844,285.3109130859375,293.4816589355469,287.9884338378906,293.4774780273437,297.2019958496094,284.9993591308594,1.0,0.2875330448150635,1.0,1.0,0.0,1.0,-1.5043517351150513,1.504349946975708,1.8643951307240057e-06,1.155710220336914,0.8518131375312805,0.8518131375312805,0.0,39.51031875610352,46.0,13564.404296875,-0.0,295.2989196777344,1.0,283.1499938964844,284.3568420410156,290.99090576171875,291.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,22069.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174552798271179,1.0,0.0,0.0,2.680830717086792,2.6808440685272217,4.795480208485969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.75341796875,0.0,622.01953125,1895.4371337890625,0.0,563.4730224609375,0.6654933094978333,1.0,0.0,3.0,1.0,0.0
12209580,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.3283134996891022,0.2895357310771942,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.334598571062088,0.3048950731754303,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8450331091880798,0.1941553354263305,0.1364440768957138,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6829777359962463,0.1010908633470535,0.0967970937490463,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6689649224281311,0.0950058847665786,0.4330096244812011,285.03533935546875,285.2620849609375,293.5927124023437,288.0011901855469,293.5886535644531,297.20269775390625,285.03826904296875,1.0,0.2901255488395691,1.0,1.0,0.0,1.0,-1.5130494832992554,1.5130475759506226,1.8843603584173248e-06,1.1625127792358398,0.8494521975517273,0.8494521975517273,0.0,40.712188720703125,49.0,13642.4111328125,-0.0,302.36785888671875,1.0,283.1499938964844,284.4003295898437,291.0090637207031,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,20953.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190361142158508,1.0,0.0,0.0,2.6020302772521973,2.6020429134368896,4.517706599926896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.415771484375,0.0,569.6303100585938,1895.4371337890625,0.0,568.9031982421875,0.6461275815963745,1.0,0.0,3.0,1.0,0.0
12209640,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.3283134996891022,0.2895357310771942,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.334598571062088,0.3048950731754303,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8450331091880798,0.1941553354263305,0.1364440768957138,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6829777359962463,0.1010908633470535,0.0967970937490463,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6689649224281311,0.0950058847665786,0.4330096244812011,285.03533935546875,285.2620849609375,293.5927124023437,288.0011901855469,293.5886535644531,297.20269775390625,285.03826904296875,1.0,0.2901255488395691,1.0,1.0,0.0,1.0,-1.5130494832992554,1.5130475759506226,1.8843603584173248e-06,1.1625127792358398,0.8494521975517273,0.8494521975517273,0.0,40.712188720703125,49.0,13642.4111328125,-0.0,302.36785888671875,1.0,283.1499938964844,284.4003295898437,291.0090637207031,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,20953.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190361142158508,1.0,0.0,0.0,2.6020302772521973,2.6020429134368896,4.517706599926896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.415771484375,0.0,569.6303100585938,1895.4371337890625,0.0,568.9031982421875,0.6461275815963745,1.0,0.0,3.0,1.0,0.0
12209700,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.3295221924781799,0.2930918633937835,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.3346976041793823,0.3086398541927337,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8417354822158813,0.1941126435995102,0.1364281922578811,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6798539757728577,0.1010029464960098,0.0967307761311531,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.6647337079048157,0.0943987891077995,0.4304178059101105,285.056884765625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434936523437,297.20196533203125,285.0603332519531,1.0,0.2917031943798065,1.0,1.0,0.0,1.0,-1.5186033248901367,1.518601417541504,1.8972042425957625e-06,1.1668781042099,0.8488083481788635,0.8488083481788635,0.0,41.42924499511719,49.0,13678.7255859375,-0.0,306.79058837890625,1.0,283.1499938964844,284.4259033203125,291.0164489746094,292.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,20265.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200919508934021,1.0,0.0,0.0,2.555505514144897,2.555517673492432,4.357596310455847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.501953125,0.0,539.9047241210938,1895.4371337890625,0.0,572.5595092773438,0.637427031993866,1.0,0.0,3.0,1.0,0.0
12209760,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9990000128746032,0.3306556046009063,0.2965604662895202,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9990000128746032,0.3346583545207977,0.3128430545330047,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8381462097167969,0.1940806359052658,0.1364228129386901,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.676480770111084,0.1009300425648689,0.0966824367642402,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.6602531671524048,0.0937833562493324,0.4278068840503692,285.07666015625,285.2099609375,293.7017822265625,288.01202392578125,293.6978454589844,297.2008972167969,285.0797119140625,1.0,0.293438971042633,1.0,1.0,0.0,1.0,-1.5246150493621826,1.5246131420135498,1.911192612169544e-06,1.1716238260269165,0.8483650088310242,0.8483650088310242,0.0,42.2398796081543,52.0,13734.9423828125,-0.0,311.700439453125,1.0,283.1499938964844,284.44683837890625,291.0233459472656,292.0110168457031,293.1499938964844,293.1499938964844,283.1499938964844,19817.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213080644607544,1.0,0.0,0.0,2.5255517959594727,2.525563716888428,4.256042132055882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.742431640625,0.0,521.2678833007812,1895.4371337890625,0.0,576.8006591796875,0.6301981806755066,1.0,0.0,3.0,1.0,0.0
12209820,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9900549054145812,0.3332982063293457,0.2994630038738251,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.991483986377716,0.3343766629695892,0.3170760869979858,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8257433772087097,0.1940009891986847,0.1364496499300003,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6651076078414917,0.1007944419980049,0.0966564714908599,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.6470432281494141,0.0925065353512764,0.4226358234882355,285.1056213378906,285.1546630859375,293.8088684082031,288.02099609375,293.80499267578125,297.2010192871094,285.107177734375,1.0,0.2969456613063812,1.0,1.0,0.0,1.0,-1.527604579925537,1.5276026725769043,1.9182059531885898e-06,1.174013614654541,0.848344624042511,0.848344624042511,0.0,44.934303283691406,55.0,13795.8095703125,-0.0,319.980712890625,1.0,283.1499938964844,284.4765319824219,291.0347900390625,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,19158.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241213440895081,1.0,0.0,0.0,2.4825918674468994,2.4826033115386963,4.112481803986157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.73779296875,0.0,495.166015625,1895.4371337890625,0.0,586.734619140625,0.6197939515113831,1.0,0.0,3.0,1.0,0.0
12209880,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9900549054145812,0.3332982063293457,0.2994630038738251,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.991483986377716,0.3343766629695892,0.3170760869979858,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8257433772087097,0.1940009891986847,0.1364496499300003,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6651076078414917,0.1007944419980049,0.0966564714908599,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.6470432281494141,0.0925065353512764,0.4226358234882355,285.1056213378906,285.1546630859375,293.8088684082031,288.02099609375,293.80499267578125,297.2010192871094,285.107177734375,1.0,0.2969456613063812,1.0,1.0,0.0,1.0,-1.527604579925537,1.5276026725769043,1.9182059531885898e-06,1.174013614654541,0.848344624042511,0.848344624042511,0.0,44.934303283691406,55.0,13795.8095703125,-0.0,319.980712890625,1.0,283.1499938964844,284.4765319824219,291.0347900390625,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,19158.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241213440895081,1.0,0.0,0.0,2.4825918674468994,2.4826033115386963,4.112481803986157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.73779296875,0.0,495.166015625,1895.4371337890625,0.0,586.734619140625,0.6197939515113831,1.0,0.0,3.0,1.0,0.0
12209940,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9776355624198914,0.3363881111145019,0.3022881746292114,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9768406748771667,0.3348405361175537,0.3174776434898376,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8119187951087952,0.1938807815313339,0.1364662796258926,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.6530437469482422,0.1006612479686737,0.0966569706797599,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.6335404515266418,0.0912406519055366,0.4175136685371399,285.1233215332031,285.0963439941406,293.9139404296875,288.0282287597656,293.9101257324219,297.204833984375,285.1246032714844,1.0,0.300272673368454,1.0,1.0,0.0,1.0,-1.524726390838623,1.5247244834899902,1.91150115824712e-06,1.1717568635940552,0.8492468595504761,0.8492468595504761,0.0,48.138671875,58.0,13845.2490234375,-0.0,327.05914306640625,1.0,283.1499938964844,284.4960327148437,291.0400390625,292.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18710.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265225172042847,1.0,0.0,0.0,2.4562463760375977,2.4562575817108154,4.025660871320724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.29052734375,0.0,479.349853515625,1895.4371337890625,0.0,595.3506469726562,0.6133453845977783,1.0,0.0,3.0,1.0,0.0
12210000,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9776355624198914,0.3363881111145019,0.3022881746292114,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9768406748771667,0.3348405361175537,0.3174776434898376,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8119187951087952,0.1938807815313339,0.1364662796258926,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.6530437469482422,0.1006612479686737,0.0966569706797599,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.6335404515266418,0.0912406519055366,0.4175136685371399,285.1233215332031,285.0963439941406,293.9139404296875,288.0282287597656,293.9101257324219,297.204833984375,285.1246032714844,1.0,0.300272673368454,1.0,1.0,0.0,1.0,-1.524726390838623,1.5247244834899902,1.91150115824712e-06,1.1717568635940552,0.8492468595504761,0.8492468595504761,0.0,48.138671875,58.0,13845.2490234375,-0.0,327.05914306640625,1.0,283.1499938964844,284.4960327148437,291.0400390625,292.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18710.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265225172042847,1.0,0.0,0.0,2.4562463760375977,2.4562575817108154,4.025660871320724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.29052734375,0.0,479.349853515625,1895.4371337890625,0.0,595.3506469726562,0.6133453845977783,1.0,0.0,3.0,1.0,0.0
12210060,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9664329886436462,0.3395788967609405,0.3052414953708648,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9632190465927124,0.335618644952774,0.3182821869850158,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7994779944419861,0.1937577724456787,0.1364697366952896,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.6432912349700928,0.1005514487624168,0.0966683998703956,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.6222099661827087,0.0900455117225647,0.4126450717449188,285.1379089355469,285.0351257324219,294.0169982910156,288.0338439941406,294.01324462890625,297.2089233398437,285.138916015625,1.0,0.3035937249660492,1.0,1.0,0.0,1.0,-1.523410439491272,1.5234085321426392,1.908418653329136e-06,1.17070472240448,0.8511459827423096,0.8511459827423096,0.0,51.18727111816406,61.0,13917.65625,-0.0,334.3326416015625,1.0,283.1499938964844,284.511474609375,291.0436706542969,292.04705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18391.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284712314605713,1.0,0.0,0.0,2.4417645931243896,2.4417757987976074,3.9783313354746497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.35107421875,0.0,470.4249572753906,1895.4371337890625,0.0,602.4370727539062,0.609697163105011,1.0,0.0,3.0,1.0,0.0
12210120,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9664329886436462,0.3395788967609405,0.3052414953708648,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9632190465927124,0.335618644952774,0.3182821869850158,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7994779944419861,0.1937577724456787,0.1364697366952896,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.6432912349700928,0.1005514487624168,0.0966683998703956,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.6222099661827087,0.0900455117225647,0.4126450717449188,285.1379089355469,285.0351257324219,294.0169982910156,288.0338439941406,294.01324462890625,297.2089233398437,285.138916015625,1.0,0.3035937249660492,1.0,1.0,0.0,1.0,-1.523410439491272,1.5234085321426392,1.908418653329136e-06,1.17070472240448,0.8511459827423096,0.8511459827423096,0.0,51.18727111816406,61.0,13917.65625,-0.0,334.3326416015625,1.0,283.1499938964844,284.511474609375,291.0436706542969,292.04705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18391.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284712314605713,1.0,0.0,0.0,2.4417645931243896,2.4417757987976074,3.9783313354746497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.35107421875,0.0,470.4249572753906,1895.4371337890625,0.0,602.4370727539062,0.609697163105011,1.0,0.0,3.0,1.0,0.0
12210180,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.955913543701172,0.3427982926368713,0.3082280158996582,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9501336812973022,0.3364838659763336,0.3192030489444732,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7882267236709595,0.1936421543359756,0.136475920677185,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6349323391914368,0.1004690676927566,0.096703290939331,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.6115095019340515,0.0889106318354606,0.4080555737018585,285.14923095703125,284.9711303710937,294.11798095703125,288.03790283203125,294.11431884765625,297.21246337890625,285.1500244140625,1.0,0.3069103062152862,1.0,1.0,0.0,1.0,-1.522640585899353,1.5226386785507202,1.906593979583704e-06,1.1700677871704102,0.8540331125259399,0.8540331125259399,0.0,54.199615478515625,64.0,13996.4150390625,-0.0,341.7664794921875,1.0,283.1499938964844,284.522705078125,291.0472717285156,292.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,18154.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303223133087158,1.0,0.0,0.0,2.436109781265259,2.436120748519897,3.959925720664615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.640869140625,0.0,466.40631103515625,1895.4371337890625,0.0,609.2474365234375,0.608117401599884,1.0,0.0,3.0,1.0,0.0
12210240,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.955913543701172,0.3427982926368713,0.3082280158996582,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9501336812973022,0.3364838659763336,0.3192030489444732,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7882267236709595,0.1936421543359756,0.136475920677185,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6349323391914368,0.1004690676927566,0.096703290939331,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.6115095019340515,0.0889106318354606,0.4080555737018585,285.14923095703125,284.9711303710937,294.11798095703125,288.03790283203125,294.11431884765625,297.21246337890625,285.1500244140625,1.0,0.3069103062152862,1.0,1.0,0.0,1.0,-1.522640585899353,1.5226386785507202,1.906593979583704e-06,1.1700677871704102,0.8540331125259399,0.8540331125259399,0.0,54.199615478515625,64.0,13996.4150390625,-0.0,341.7664794921875,1.0,283.1499938964844,284.522705078125,291.0472717285156,292.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,18154.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303223133087158,1.0,0.0,0.0,2.436109781265259,2.436120748519897,3.959925720664615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.640869140625,0.0,466.40631103515625,1895.4371337890625,0.0,609.2474365234375,0.608117401599884,1.0,0.0,3.0,1.0,0.0
12210300,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.9508948922157288,0.3444129228591919,0.3097264468669891,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9438087940216064,0.3369258940219879,0.319676786661148,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7830259203910828,0.1935874968767166,0.1364810317754745,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.6311371326446533,0.1004382297396659,0.0967303216457367,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.6061291694641113,0.0883609279990196,0.405845582485199,285.1538391113281,284.95001220703125,294.1676940917969,288.0394287109375,294.1640625,297.21405029296875,285.154541015625,1.0,0.3085682988166809,1.0,1.0,0.0,1.0,-1.5223934650421145,1.5223915576934814,1.9059884834859984e-06,1.1698447465896606,0.8556708097457886,0.8556708097457886,0.0,55.70125198364258,64.0,14037.3330078125,-0.0,345.5365295410156,1.0,283.1499938964844,284.5269775390625,291.0489501953125,292.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,18061.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312823057174683,1.0,0.0,0.0,2.4358911514282227,2.4359023571014404,3.959215746363043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.80712890625,0.0,465.8288269042969,1895.4371337890625,0.0,612.8099975585938,0.6079374551773071,1.0,0.0,3.0,1.0,0.0
12210360,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9460388422012328,0.346029669046402,0.3112269639968872,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.937654435634613,0.3373693525791168,0.3201531171798706,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.7780795693397522,0.1935347765684127,0.1364874839782714,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.627537727355957,0.1004139930009841,0.0967636480927467,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.6008411049842834,0.0878209322690963,0.403681993484497,285.1579284667969,284.95001220703125,294.2169189453125,288.04058837890625,294.2133178710937,297.2155456542969,285.1585388183594,1.0,0.3102261126041412,1.0,1.0,0.0,1.0,-1.522217035293579,1.5222151279449463,1.9055352140640025e-06,1.1696661710739136,0.8570982217788696,0.8570982217788696,0.0,57.202392578125,67.0,14078.4619140625,-0.0,349.33892822265625,1.0,283.1499938964844,284.5306701660156,291.0504150390625,292.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,17994.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532279372215271,1.0,0.0,0.0,2.436662435531616,2.436673641204834,3.961723109568993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.908447265625,0.0,465.8820495605469,1895.4371337890625,0.0,616.5322265625,0.6080124378204346,1.0,0.0,3.0,1.0,0.0
12210420,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9368369579315186,0.3492693305015564,0.3142333626747131,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9259621500968932,0.3382552564144134,0.3211064040660858,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.7688888311386108,0.1934353113174438,0.136504516005516,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.6207689046859741,0.1003849431872367,0.0968488752841949,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.5905461311340332,0.0867668315768241,0.3994766175746918,285.1650085449219,284.95001220703125,294.3137512207031,288.0419921875,294.3102111816406,297.2181701660156,285.16552734375,1.0,0.3135402798652649,1.0,1.0,0.0,1.0,-1.522044658660889,1.522042751312256,1.90501191354997e-06,1.1694167852401731,0.8600143790245056,0.8600143790245056,0.0,60.20624542236328,70.0,14161.3876953125,-0.0,357.0352783203125,1.0,283.1499938964844,284.5367126464844,291.05242919921875,292.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17898.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343671441078186,1.0,0.0,0.0,2.4406094551086426,2.440620422363281,3.97456801692897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.898193359375,0.0,467.3777465820313,1895.4371337890625,0.0,624.400390625,0.6087548136711121,1.0,0.0,3.0,1.0,0.0
12210480,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9368369579315186,0.3492693305015564,0.3142333626747131,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9259621500968932,0.3382552564144134,0.3211064040660858,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.7688888311386108,0.1934353113174438,0.136504516005516,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.6207689046859741,0.1003849431872367,0.0968488752841949,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.5905461311340332,0.0867668315768241,0.3994766175746918,285.1650085449219,284.95001220703125,294.3137512207031,288.0419921875,294.3102111816406,297.2181701660156,285.16552734375,1.0,0.3135402798652649,1.0,1.0,0.0,1.0,-1.522044658660889,1.522042751312256,1.90501191354997e-06,1.1694167852401731,0.8600143790245056,0.8600143790245056,0.0,60.20624542236328,70.0,14161.3876953125,-0.0,357.0352783203125,1.0,283.1499938964844,284.5367126464844,291.05242919921875,292.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17898.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343671441078186,1.0,0.0,0.0,2.4406094551086426,2.440620422363281,3.97456801692897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.898193359375,0.0,467.3777465820313,1895.4371337890625,0.0,624.400390625,0.6087548136711121,1.0,0.0,3.0,1.0,0.0
12210540,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.9306540489196776,0.3516066670417785,0.3164022266864776,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.9181548953056335,0.3388892114162445,0.3217901289463043,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.762802243232727,0.1933685392141342,0.1365201920270919,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.6161158084869385,0.1003792658448219,0.0969249457120895,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.5833733677864075,0.086027018725872,0.3965380191802978,285.1693115234375,284.95001220703125,294.3821716308594,288.0422668457031,294.3786926269531,297.2198486328125,285.1697692871094,1.0,0.3159241080284118,1.0,1.0,0.0,1.0,-1.522051453590393,1.5220495462417605,1.904912664940639e-06,1.1693153381347656,0.8621584177017212,0.8621584177017212,0.0,62.3716926574707,70.0,14221.150390625,-0.0,362.6482849121094,1.0,283.1499938964844,284.5401611328125,291.052978515625,292.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,17850.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359182953834534,1.0,0.0,0.0,2.4449572563171387,2.4449684619903564,3.988741639204818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.54150390625,0.0,469.3202209472656,1895.4371337890625,0.0,630.3114013671875,0.6096539497375488,1.0,0.0,3.0,1.0,0.0
12210600,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.9283525943756104,0.3525165021419525,0.317246526479721,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.915277063846588,0.3391341865062713,0.3220548331737518,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7605453729629517,0.1933435499668121,0.1365270018577575,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.6143291592597961,0.1003800183534622,0.0969574749469757,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.5806391835212708,0.085743062198162,0.3954126536846161,285.1708679199219,284.95001220703125,294.4084777832031,288.042236328125,294.405029296875,297.2204895019531,285.1712951660156,1.0,0.3168503046035766,1.0,1.0,0.0,1.0,-1.5220789909362793,1.5220770835876465,1.9049274442295427e-06,1.1692914962768557,0.8630006909370422,0.8630006909370422,0.0,63.21471786499024,73.0,14244.3203125,-0.0,364.8460388183594,1.0,283.1499938964844,284.5413513183594,291.052978515625,292.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,17835.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365256071090698,1.0,0.0,0.0,2.446884155273437,2.446895122528076,3.995030795067578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.51708984375,0.0,470.2126770019531,1895.4371337890625,0.0,632.6409301757812,0.6100607514381409,1.0,0.0,3.0,1.0,0.0
12210660,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.9206316471099854,0.3557803928852081,0.320269376039505,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.9058317542076112,0.3400131464004516,0.3229979276657104,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.752957284450531,0.193263754248619,0.1365559995174408,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.6080015897750854,0.1003989726305008,0.097087949514389,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.571148693561554,0.0847485214471817,0.3914772570133209,285.1799011230469,284.95001220703125,294.5010986328125,288.0414123535156,294.49774169921875,297.2225646972656,285.1809997558594,1.0,0.3201538622379303,1.0,1.0,0.0,1.0,-1.5223069190979004,1.5223050117492676,1.9052704374189489e-06,1.169297218322754,0.8661147952079773,0.8661147952079773,0.0,66.22763061523438,76.0,14351.861328125,-0.0,372.767333984375,1.0,283.1499938964844,284.5467834472656,291.0523986816406,292.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,17791.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387135148048401,1.0,0.0,0.0,2.4547348022460938,2.4547460079193115,4.020707820018288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.576904296875,0.0,473.95709228515625,1895.4371337890625,0.0,641.1052856445312,0.6117464303970337,1.0,0.0,3.0,1.0,0.0
12210720,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.9206316471099854,0.3557803928852081,0.320269376039505,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.9058317542076112,0.3400131464004516,0.3229979276657104,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.752957284450531,0.193263754248619,0.1365559995174408,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.6080015897750854,0.1003989726305008,0.097087949514389,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.571148693561554,0.0847485214471817,0.3914772570133209,285.1799011230469,284.95001220703125,294.5010986328125,288.0414123535156,294.49774169921875,297.2225646972656,285.1809997558594,1.0,0.3201538622379303,1.0,1.0,0.0,1.0,-1.5223069190979004,1.5223050117492676,1.9052704374189489e-06,1.169297218322754,0.8661147952079773,0.8661147952079773,0.0,66.22763061523438,76.0,14351.861328125,-0.0,372.767333984375,1.0,283.1499938964844,284.5467834472656,291.0523986816406,292.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,17791.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387135148048401,1.0,0.0,0.0,2.4547348022460938,2.4547460079193115,4.020707820018288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.576904296875,0.0,473.95709228515625,1895.4371337890625,0.0,641.1052856445312,0.6117464303970337,1.0,0.0,3.0,1.0,0.0
12210780,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.9137778282165528,0.359094887971878,0.3233325779438019,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8977169394493103,0.3409341871738434,0.3239727318286896,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.746084988117218,0.1932148486375808,0.1366038173437118,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.6019933223724365,0.1004527583718299,0.0972484797239303,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.5621567368507385,0.0837925523519516,0.3877027332782745,285.1932373046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5882873535156,297.22479248046875,285.1942749023437,1.0,0.3234545290470123,1.0,1.0,0.0,1.0,-1.5228731632232666,1.5228712558746338,1.9064025309489807e-06,1.1695715188980105,0.8694491982460022,0.8694491982460022,0.0,69.2330322265625,79.0,14476.3798828125,-0.0,380.8456115722656,1.0,283.1499938964844,284.55377197265625,291.0521545410156,292.0887145996094,293.1499938964844,293.1499938964844,283.1499938964844,17757.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411906242370605,1.0,0.0,0.0,2.463853120803833,2.463864326477051,4.050633890528843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.708740234375,0.0,478.4157104492188,1895.4371337890625,0.0,650.8253173828125,0.613727867603302,1.0,0.0,3.0,1.0,0.0
12210840,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.9137778282165528,0.359094887971878,0.3233325779438019,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8977169394493103,0.3409341871738434,0.3239727318286896,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.746084988117218,0.1932148486375808,0.1366038173437118,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.6019933223724365,0.1004527583718299,0.0972484797239303,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.5621567368507385,0.0837925523519516,0.3877027332782745,285.1932373046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5882873535156,297.22479248046875,285.1942749023437,1.0,0.3234545290470123,1.0,1.0,0.0,1.0,-1.5228731632232666,1.5228712558746338,1.9064025309489807e-06,1.1695715188980105,0.8694491982460022,0.8694491982460022,0.0,69.2330322265625,79.0,14476.3798828125,-0.0,380.8456115722656,1.0,283.1499938964844,284.55377197265625,291.0521545410156,292.0887145996094,293.1499938964844,293.1499938964844,283.1499938964844,17757.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411906242370605,1.0,0.0,0.0,2.463853120803833,2.463864326477051,4.050633890528843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.708740234375,0.0,478.4157104492188,1895.4371337890625,0.0,650.8253173828125,0.613727867603302,1.0,0.0,3.0,1.0,0.0
12210900,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.9106703400611876,0.3607642948627472,0.3248772025108337,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.8939295411109924,0.3414083123207092,0.3244741559028625,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7428852915763855,0.193199872970581,0.1366349905729293,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.5991256237030029,0.1004928275942802,0.0973414182662963,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.5578575730323792,0.0833292827010154,0.3858823180198669,285.19970703125,284.95001220703125,294.6360168457031,288.0385437011719,294.6327514648437,297.22589111328125,285.20074462890625,1.0,0.3251049220561981,1.0,1.0,0.0,1.0,-1.523292899131775,1.523290991783142,1.9072954273724465e-06,1.169824242591858,0.8711824417114258,0.8711824417114258,0.0,70.73320007324219,79.0,14538.96484375,-0.0,384.951171875,1.0,283.1499938964844,284.5570068359375,291.0518493652344,292.0921630859375,293.1499938964844,293.1499938964844,283.1499938964844,17743.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425720810890198,1.0,0.0,0.0,2.468806266784668,2.4688174724578857,4.066936583058123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.247802734375,0.0,480.8746337890625,1895.4371337890625,0.0,656.309814453125,0.6148114204406738,1.0,0.0,3.0,1.0,0.0
12210960,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.9077617526054382,0.362438827753067,0.3264269232749939,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8902854919433594,0.3418890535831451,0.3249823153018951,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.7398195266723633,0.1931894570589065,0.1366695910692215,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.5963401794433594,0.1005403771996498,0.0974416360259056,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.5536839365959167,0.0828744918107986,0.3841008245944977,285.2060546875,284.95001220703125,294.6799011230469,288.0372009277344,294.6766967773437,297.2269592285156,285.2070617675781,1.0,0.3267552554607391,1.0,1.0,0.0,1.0,-1.5237864255905151,1.5237845182418823,1.9083688584942138e-06,1.1701431274414062,0.8729560375213623,0.8729560375213623,0.0,72.23355102539062,82.0,14601.6474609375,-0.0,389.0978698730469,1.0,283.1499938964844,284.5601501464844,291.0512390136719,292.09539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17731.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440197587013245,1.0,0.0,0.0,2.473966598510742,2.47397780418396,4.083955786882143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.71923828125,0.0,483.4571228027344,1895.4371337890625,0.0,662.1066284179688,0.6159436106681824,1.0,0.0,3.0,1.0,0.0
12211020,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9025220274925232,0.3658007383346557,0.3295384347438812,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8833972215652466,0.34286829829216,0.3260160088539123,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.7340370416641235,0.193180114030838,0.1367473304271698,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.5910041928291321,0.1006564274430275,0.0976623818278312,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.5457109808921814,0.0819887742400169,0.3806473612785339,285.21844482421875,284.95001220703125,294.7660522460937,288.0340576171875,294.7629089355469,297.2289733886719,285.21942138671875,1.0,0.3300547301769256,1.0,1.0,0.0,1.0,-1.524975061416626,1.5249731540679932,1.9110193534288555e-06,1.1709697246551514,0.8766220211982727,0.8766220211982727,0.0,75.23629760742188,85.0,14727.0341796875,-0.0,397.5105285644531,1.0,283.1499938964844,284.56610107421875,291.04901123046875,292.100830078125,293.1499938964844,293.1499938964844,283.1499938964844,17710.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470259785652161,1.0,0.0,0.0,2.48482608795166,2.484837293624878,4.119887364595344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.4072265625,0.0,488.95062255859375,1895.4371337890625,0.0,674.3073120117188,0.6183345317840576,1.0,0.0,3.0,1.0,0.0
12211080,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9025220274925232,0.3658007383346557,0.3295384347438812,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8833972215652466,0.34286829829216,0.3260160088539123,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.7340370416641235,0.193180114030838,0.1367473304271698,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.5910041928291321,0.1006564274430275,0.0976623818278312,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.5457109808921814,0.0819887742400169,0.3806473612785339,285.21844482421875,284.95001220703125,294.7660522460937,288.0340576171875,294.7629089355469,297.2289733886719,285.21942138671875,1.0,0.3300547301769256,1.0,1.0,0.0,1.0,-1.524975061416626,1.5249731540679932,1.9110193534288555e-06,1.1709697246551514,0.8766220211982727,0.8766220211982727,0.0,75.23629760742188,85.0,14727.0341796875,-0.0,397.5105285644531,1.0,283.1499938964844,284.56610107421875,291.04901123046875,292.100830078125,293.1499938964844,293.1499938964844,283.1499938964844,17710.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470259785652161,1.0,0.0,0.0,2.48482608795166,2.484837293624878,4.119887364595344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.4072265625,0.0,488.95062255859375,1895.4371337890625,0.0,674.3073120117188,0.6183345317840576,1.0,0.0,3.0,1.0,0.0
12211140,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.8978385329246521,0.3691773414611816,0.3326635062694549,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8770026564598083,0.3438695967197418,0.3270708620548248,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.7286399006843567,0.1931839287281036,0.1368346661329269,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.5859673023223877,0.1007986366748809,0.0979084223508834,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.5382351875305176,0.0811332389712333,0.3773318529129028,285.2304077148437,284.95001220703125,294.8500061035156,288.0303649902344,294.8469543457031,297.2308349609375,285.2313537597656,1.0,0.3333511352539062,1.0,1.0,0.0,1.0,-1.526412844657898,1.5264109373092651,1.91430444829166e-06,1.1720398664474487,0.8804448246955872,0.8804448246955872,0.0,78.24262237548828,88.0,14852.2509765625,-0.0,406.0779724121094,1.0,283.1499938964844,284.57159423828125,291.0455017089844,292.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,17693.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500590205192566,1.0,0.0,0.0,2.4963035583496094,2.4963150024414062,4.158034982992831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.77978515625,0.0,494.8318481445313,1895.4371337890625,0.0,686.8427124023438,0.6208704710006714,1.0,0.0,3.0,1.0,0.0
