time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211200,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.8978385329246521,0.3691773414611816,0.3326635062694549,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8770026564598083,0.3438695967197418,0.3270708620548248,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.7286399006843567,0.1931839287281036,0.1368346661329269,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.5859673023223877,0.1007986366748809,0.0979084223508834,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.5382351875305176,0.0811332389712333,0.3773318529129028,285.2304077148437,284.95001220703125,294.8500061035156,288.0303649902344,294.8469543457031,297.2308349609375,285.2313537597656,1.0,0.3333511352539062,1.0,1.0,0.0,1.0,-1.526412844657898,1.5264109373092651,1.91430444829166e-06,1.1720398664474487,0.8804448246955872,0.8804448246955872,0.0,78.24262237548828,88.0,14852.2509765625,-0.0,406.0779724121094,1.0,283.1499938964844,284.57159423828125,291.0455017089844,292.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,17693.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500590205192566,1.0,0.0,0.0,2.4963035583496094,2.4963150024414062,4.158034982992831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.77978515625,0.0,494.8318481445313,1895.4371337890625,0.0,686.8427124023438,0.6208704710006714,1.0,0.0,3.0,1.0,0.0
12211260,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8941503167152405,0.3728927671909332,0.3359732627868652,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8716819882392883,0.3452402055263519,0.3283392786979675,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7241169810295105,0.1935451775789261,0.1370730847120285,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.5820379257202148,0.1013245955109596,0.0983783230185508,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.532136857509613,0.0806694999337196,0.3751064538955688,285.2430419921875,284.95001220703125,294.9324645996094,288.027099609375,294.929443359375,297.2353820800781,285.2442626953125,1.0,0.3367080092430115,1.0,1.0,0.0,1.0,-1.530085206031799,1.5300832986831665,1.922834599099588e-06,1.1748865842819214,0.8844365477561951,0.8844365477561951,0.0,81.09031677246094,91.0,14992.7294921875,-0.0,415.45220947265625,1.0,283.1499938964844,284.57794189453125,291.0415954589844,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17679.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529645085334778,1.0,0.0,0.0,2.508297681808472,2.508309125900269,4.198087992790534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.581298828125,0.0,501.0488586425781,1895.4371337890625,0.0,699.0665283203125,0.6235271692276001,1.0,0.0,3.0,1.0,0.0
12211320,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8941503167152405,0.3728927671909332,0.3359732627868652,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8716819882392883,0.3452402055263519,0.3283392786979675,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7241169810295105,0.1935451775789261,0.1370730847120285,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.5820379257202148,0.1013245955109596,0.0983783230185508,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.532136857509613,0.0806694999337196,0.3751064538955688,285.2430419921875,284.95001220703125,294.9324645996094,288.027099609375,294.929443359375,297.2353820800781,285.2442626953125,1.0,0.3367080092430115,1.0,1.0,0.0,1.0,-1.530085206031799,1.5300832986831665,1.922834599099588e-06,1.1748865842819214,0.8844365477561951,0.8844365477561951,0.0,81.09031677246094,91.0,14992.7294921875,-0.0,415.45220947265625,1.0,283.1499938964844,284.57794189453125,291.0415954589844,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17679.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529645085334778,1.0,0.0,0.0,2.508297681808472,2.508309125900269,4.198087992790534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.581298828125,0.0,501.0488586425781,1895.4371337890625,0.0,699.0665283203125,0.6235271692276001,1.0,0.0,3.0,1.0,0.0
12211380,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.8920015692710876,0.3770380020141601,0.3396800756454468,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.8679893016815186,0.347122311592102,0.3300940990447998,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7210187315940857,0.194390594959259,0.1376561820507049,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.580195426940918,0.1023954451084137,0.0993664339184761,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.5284417271614075,0.0807671621441841,0.3754069805145263,285.2599182128906,284.95001220703125,295.0141296386719,288.02508544921875,295.0111694335937,297.2431640625,285.261474609375,1.0,0.3402963578701019,1.0,1.0,0.0,1.0,-1.538886785507202,1.5388848781585691,1.943495362866088e-06,1.181816577911377,0.888678789138794,0.888678789138794,0.0,83.63358306884766,94.0,15175.953125,-0.0,426.8775024414063,1.0,283.1499938964844,284.5879211425781,291.0399169921875,292.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17664.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559023022651672,1.0,0.0,0.0,2.520817995071411,2.520829677581787,4.240102668973123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.7392578125,0.0,507.5989990234375,1895.4371337890625,0.0,711.644287109375,0.6263032555580139,1.0,0.0,3.0,1.0,0.0
12211440,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.8920015692710876,0.3770380020141601,0.3396800756454468,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.8679893016815186,0.347122311592102,0.3300940990447998,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7210187315940857,0.194390594959259,0.1376561820507049,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.580195426940918,0.1023954451084137,0.0993664339184761,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.5284417271614075,0.0807671621441841,0.3754069805145263,285.2599182128906,284.95001220703125,295.0141296386719,288.02508544921875,295.0111694335937,297.2431640625,285.261474609375,1.0,0.3402963578701019,1.0,1.0,0.0,1.0,-1.538886785507202,1.5388848781585691,1.943495362866088e-06,1.181816577911377,0.888678789138794,0.888678789138794,0.0,83.63358306884766,94.0,15175.953125,-0.0,426.8775024414063,1.0,283.1499938964844,284.5879211425781,291.0399169921875,292.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17664.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559023022651672,1.0,0.0,0.0,2.520817995071411,2.520829677581787,4.240102668973123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.7392578125,0.0,507.5989990234375,1895.4371337890625,0.0,711.644287109375,0.6263032555580139,1.0,0.0,3.0,1.0,0.0
12211500,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8912564516067505,0.3792187571525574,0.3416390120983124,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8665098547935486,0.3482016921043396,0.3311123847961426,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.7197980284690857,0.1949376910924911,0.1380430459976196,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.5798028707504272,0.103079542517662,0.1000130325555801,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.527211606502533,0.0809708908200264,0.3763098120689392,285.269775390625,284.95001220703125,295.0546569824219,288.0245361328125,295.0517272949219,297.24761962890625,285.2714538574219,1.0,0.3421952426433563,1.0,1.0,0.0,1.0,-1.544784665107727,1.5447827577590942,1.957437007149565e-06,1.1864759922027588,0.8909098505973816,0.8909098505973816,0.0,84.8568344116211,94.0,15280.6640625,-0.0,433.3343505859375,1.0,283.1499938964844,284.5940246582031,291.04034423828125,292.1218566894531,293.1499938964844,293.1499938964844,283.1499938964844,17656.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575326085090637,1.0,0.0,0.0,2.52729606628418,2.527307748794556,4.261922867954128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.226806640625,0.0,511.0105895996094,1895.4371337890625,0.0,718.719482421875,0.627740204334259,1.0,0.0,3.0,1.0,0.0
12211560,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.8906420469284058,0.3814559280872345,0.3436519801616668,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8651852011680603,0.3493548631668091,0.3322049677371979,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.7187182307243347,0.1955488324165344,0.1384782195091247,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.5796535611152649,0.1038421913981437,0.1007396355271339,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.5262729525566101,0.0812568664550781,0.3776096701622009,285.28033447265625,284.95001220703125,295.0950012207031,288.0242614746094,295.09210205078125,297.25225830078125,285.2821044921875,1.0,0.3441647291183471,1.0,1.0,0.0,1.0,-1.5514675378799438,1.5514655113220217,1.9733172393898712e-06,1.1917610168457031,0.8932188153266907,0.8932188153266907,0.0,86.07230377197266,97.0,15392.34375,-0.0,440.2520446777344,1.0,283.1499938964844,284.6006774902344,291.04150390625,292.1288757324219,293.1499938964844,293.1499938964844,283.1499938964844,17648.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593275427818298,1.0,0.0,0.0,2.5339272022247314,2.5339388847351074,4.284317185465625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.2158203125,0.0,514.5191040039062,1895.4371337890625,0.0,726.5890502929688,0.6292114853858948,1.0,0.0,3.0,1.0,0.0
12211620,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8896670341491699,0.3860708177089691,0.3478108942508697,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.8628571033477783,0.3518473207950592,0.3345755636692047,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7168551683425903,0.1969281435012817,0.1394658088684082,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.5798894166946411,0.1055621057748794,0.1023894250392913,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.5250542759895325,0.082033172249794,0.3811882138252258,285.3031921386719,284.95001220703125,295.1751403808594,288.0246276855469,295.1723022460937,297.2618408203125,285.3051147460937,1.0,0.348305195569992,1.0,1.0,0.0,1.0,-1.566767930984497,1.5667659044265747,2.009996251217672e-06,1.203870177268982,0.8980795741081238,0.8980795741081238,0.0,88.51690673828125,100.0,15633.1396484375,-0.0,455.3819580078125,1.0,283.1499938964844,284.6153259277344,291.0452575683594,292.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17631.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634521245956421,1.0,0.0,0.0,2.5476629734039307,2.547674655914306,4.330891272275039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.36279296875,0.0,521.84033203125,1895.4371337890625,0.0,744.992431640625,0.6322607398033142,1.0,0.0,3.0,1.0,0.0
12211680,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8896670341491699,0.3860708177089691,0.3478108942508697,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.8628571033477783,0.3518473207950592,0.3345755636692047,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7168551683425903,0.1969281435012817,0.1394658088684082,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.5798894166946411,0.1055621057748794,0.1023894250392913,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.5250542759895325,0.082033172249794,0.3811882138252258,285.3031921386719,284.95001220703125,295.1751403808594,288.0246276855469,295.1723022460937,297.2618408203125,285.3051147460937,1.0,0.348305195569992,1.0,1.0,0.0,1.0,-1.566767930984497,1.5667659044265747,2.009996251217672e-06,1.203870177268982,0.8980795741081238,0.8980795741081238,0.0,88.51690673828125,100.0,15633.1396484375,-0.0,455.3819580078125,1.0,283.1499938964844,284.6153259277344,291.0452575683594,292.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17631.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634521245956421,1.0,0.0,0.0,2.5476629734039307,2.547674655914306,4.330891272275039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.36279296875,0.0,521.84033203125,1895.4371337890625,0.0,744.992431640625,0.6322607398033142,1.0,0.0,3.0,1.0,0.0
12211740,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.889051616191864,0.3898786008358001,0.3512466847896576,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.8612200617790222,0.3539971113204956,0.3366255760192871,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.7155748605728149,0.1981588751077652,0.1403499990701675,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.5804648399353027,0.1070970147848129,0.1038682535290718,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.5245718955993652,0.0828215181827545,0.3848446011543274,285.32275390625,284.95001220703125,295.2387084960937,288.0257873535156,295.23590087890625,297.2696228027344,285.3247985839844,1.0,0.3517980575561523,1.0,1.0,0.0,1.0,-1.5805795192718506,1.5805774927139282,2.0434824818948982e-06,1.214805006980896,0.9022126793861388,0.9022126793861388,0.0,90.50540161132812,100.0,15840.189453125,-0.0,468.670166015625,1.0,283.1499938964844,284.6280212402344,291.04901123046875,292.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,17617.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672292113304138,1.0,0.0,0.0,2.5591211318969727,2.5591328144073486,4.369935595605057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.14306640625,0.0,528.0045776367188,1895.4371337890625,0.0,762.2423095703125,0.6348063945770264,1.0,0.0,3.0,1.0,0.0
12211800,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.8889148235321045,0.3908446133136749,0.3521187603473663,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.8608359098434448,0.3545538783073425,0.3371569216251373,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.7152780294418335,0.198481947183609,0.1405822485685348,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.5806511044502258,0.1074999570846557,0.1042569801211357,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.5245071053504944,0.0830388665199279,0.3858538269996643,285.32781982421875,284.95001220703125,295.2545166015625,288.02618408203125,295.2517395019531,297.2715759277344,285.329833984375,1.0,0.3526940941810608,1.0,1.0,0.0,1.0,-1.5842214822769165,1.584219455718994,2.052371428362676e-06,1.2176885604858398,0.9032809138298036,0.9032809138298036,0.0,91.00817108154295,103.0,15893.7138671875,-0.0,472.148681640625,1.0,283.1499938964844,284.6312866210937,291.0500183105469,292.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17613.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682281851768494,1.0,0.0,0.0,2.562051296234131,2.562063217163086,4.379948563837388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.68359375,0.0,529.5894775390625,1895.4371337890625,0.0,766.869140625,0.638457715511322,1.0,0.0,3.0,1.0,0.0
12211860,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8882791996002197,0.3957086503505707,0.3565271496772766,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.8590178489685059,0.3574167191982269,0.3399027287960052,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.7138928174972534,0.2001651376485824,0.1417983323335647,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.5817776918411255,0.1096113845705986,0.1063006967306137,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.5244564414024353,0.0842294320464134,0.3914061188697815,285.34326171875,284.95001220703125,295.33319091796875,288.02886962890625,295.3304748535156,297.2809143066406,285.3447570800781,1.0,0.3572996854782104,1.0,1.0,0.0,1.0,-1.6033892631530762,1.6033871173858645,2.0995596514694626e-06,1.232864260673523,0.9086254239082336,0.9086254239082336,0.0,93.56519317626952,106.0,16194.830078125,0.0,490.43548583984375,1.0,283.1499938964844,284.6327819824219,291.0565490722656,292.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,18046.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737970471382141,1.0,0.0,0.0,2.6094157695770264,2.6094279289245605,4.543389025002398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.71533203125,0.0,558.309814453125,1895.4371337890625,0.0,793.1607666015625,0.6501196026802063,1.0,0.0,3.0,1.0,0.0
12211920,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8882791996002197,0.3957086503505707,0.3565271496772766,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.8590178489685059,0.3574167191982269,0.3399027287960052,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.7138928174972534,0.2001651376485824,0.1417983323335647,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.5817776918411255,0.1096113845705986,0.1063006967306137,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.5244564414024353,0.0842294320464134,0.3914061188697815,285.34326171875,284.95001220703125,295.33319091796875,288.02886962890625,295.3304748535156,297.2809143066406,285.3447570800781,1.0,0.3572996854782104,1.0,1.0,0.0,1.0,-1.6033892631530762,1.6033871173858645,2.0995596514694626e-06,1.232864260673523,0.9086254239082336,0.9086254239082336,0.0,93.56519317626952,106.0,16194.830078125,0.0,490.43548583984375,1.0,283.1499938964844,284.6327819824219,291.0565490722656,292.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,18046.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737970471382141,1.0,0.0,0.0,2.6094157695770264,2.6094279289245605,4.543389025002398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.71533203125,0.0,558.309814453125,1895.4371337890625,0.0,793.1607666015625,0.6501196026802063,1.0,0.0,3.0,1.0,0.0
12211980,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8876842856407166,0.4006240963935852,0.3609860837459564,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.857328474521637,0.3603960871696472,0.3427651226520538,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.7126341462135315,0.2019497603178024,0.1430894583463668,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.5831510424613953,0.1118642315268516,0.1084857359528541,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.5247711539268494,0.0855709314346313,0.3976746201515198,285.3533935546875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084777832031,297.2895812988281,285.3545837402344,1.0,0.3620850443840027,1.0,1.0,0.0,1.0,-1.623877763748169,1.623875617980957,2.150748059648322e-06,1.249080777168274,0.914066731929779,0.914066731929779,0.0,96.19612884521484,109.0,16516.888671875,0.0,510.1080017089844,1.0,283.1499938964844,284.62701416015625,291.0634460449219,292.2151794433594,293.1499938964844,293.1499938964844,283.1499938964844,18700.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799968242645264,1.0,0.0,0.0,2.672530174255371,2.6725430488586426,4.765830681208172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.6875,0.0,598.5527954101562,1895.4371337890625,0.0,823.4476928710938,0.6655722856521606,1.0,0.0,3.0,1.0,0.0
12212040,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8876842856407166,0.4006240963935852,0.3609860837459564,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.857328474521637,0.3603960871696472,0.3427651226520538,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.7126341462135315,0.2019497603178024,0.1430894583463668,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.5831510424613953,0.1118642315268516,0.1084857359528541,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.5247711539268494,0.0855709314346313,0.3976746201515198,285.3533935546875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084777832031,297.2895812988281,285.3545837402344,1.0,0.3620850443840027,1.0,1.0,0.0,1.0,-1.623877763748169,1.623875617980957,2.150748059648322e-06,1.249080777168274,0.914066731929779,0.914066731929779,0.0,96.19612884521484,109.0,16516.888671875,0.0,510.1080017089844,1.0,283.1499938964844,284.62701416015625,291.0634460449219,292.2151794433594,293.1499938964844,293.1499938964844,283.1499938964844,18700.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799968242645264,1.0,0.0,0.0,2.672530174255371,2.6725430488586426,4.765830681208172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.6875,0.0,598.5527954101562,1895.4371337890625,0.0,823.4476928710938,0.6655722856521606,1.0,0.0,3.0,1.0,0.0
12212100,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8874081969261169,0.4031009674072265,0.3632341921329498,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8565341830253601,0.3619272410869598,0.3442368507385254,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7120534777641296,0.2028774619102478,0.1437608450651168,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.5839182734489441,0.1130386590957641,0.1096255555748939,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.52504962682724,0.0862927213311195,0.4010472595691681,285.35577392578125,284.95001220703125,295.44989013671875,288.03497314453125,295.4472351074219,297.2937316894531,285.3563232421875,1.0,0.3645354211330414,1.0,1.0,0.0,1.0,-1.6345672607421875,1.634564995765686,2.17776096178568e-06,1.2575384378433228,0.9167983531951904,0.9167983531951904,0.0,97.53519439697266,109.0,16692.07421875,0.0,520.4439697265625,1.0,283.1499938964844,284.61932373046875,291.0671081542969,292.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,19202.439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832766890525818,1.0,0.0,0.0,2.7162859439849854,2.716299057006836,4.923164169667871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6240234375,0.0,627.7906494140625,1895.4371337890625,0.0,839.9126586914062,0.6734853386878967,1.0,0.0,3.0,1.0,0.0
12212160,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8871431350708008,0.4055895209312439,0.3654901385307312,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.8557707667350769,0.3634847998619079,0.3457322418689728,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.7115024328231812,0.2038274556398391,0.1444473713636398,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.5847316384315491,0.1142430827021598,0.1107941716909408,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.5254006385803223,0.0870464146137237,0.4045661091804504,285.3606872558594,284.95001220703125,295.4884338378906,288.0375671386719,295.4858093261719,297.2977294921875,285.3616943359375,1.0,0.367019772529602,1.0,1.0,0.0,1.0,-1.6455228328704834,1.6455206871032717,2.2056640318623977e-06,1.2662041187286377,0.9195842146873474,0.9195842146873474,0.0,98.88904571533205,112.0,16855.421875,0.0,531.1025390625,1.0,283.1499938964844,284.61724853515625,291.0702819824219,292.2418518066406,293.1499938964844,293.1499938964844,283.1499938964844,19505.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865849256515503,1.0,0.0,0.0,2.745854377746582,2.745867729187012,5.030930765315134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.3642578125,0.0,647.8585205078125,1895.4371337890625,0.0,856.8361206054688,0.6834732890129089,1.0,0.0,3.0,1.0,0.0
12212220,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.8868821859359741,0.4083202481269836,0.3679679632186889,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8549847602844238,0.365215927362442,0.3473951518535614,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.7109454870223999,0.2048901170492172,0.145215556025505,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.5856766104698181,0.1155905947089195,0.1121018230915069,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.5258699059486389,0.0879043117165565,0.4085692167282104,285.362548828125,284.95001220703125,295.5303039550781,288.0406799316406,295.5277099609375,297.302001953125,285.36309814453125,1.0,0.3697661459445953,1.0,1.0,0.0,1.0,-1.6577924489974976,1.657790184020996,2.237174612673698e-06,1.2759058475494385,0.9226053357124328,0.9226053357124328,0.0,100.37822723388672,112.0,17053.009765625,0.0,543.1036987304688,1.0,283.1499938964844,284.608154296875,291.0743103027344,292.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,20100.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902962684631348,1.0,0.0,0.0,2.7963759899139404,2.7963900566101074,5.217764851295215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.36181640625,0.0,683.5367431640625,1895.4371337890625,0.0,876.2044067382812,0.692993700504303,1.0,0.0,3.0,1.0,0.0
12212280,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.886681318283081,0.4106078743934631,0.3700404465198517,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.8543627858161926,0.3666835427284241,0.3488026261329651,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.7105129361152649,0.2057961374521255,0.1458691954612732,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.5865041613578796,0.1167393699288368,0.1132158562541008,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.5263243913650513,0.0886468440294265,0.412029355764389,285.36676025390625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624694824219,297.3054504394531,285.36773681640625,1.0,0.3720808327198028,1.0,1.0,0.0,1.0,-1.668246865272522,1.6682446002960205,2.2642411749984603e-06,1.2841694355010986,0.9251734614372252,0.9251734614372252,0.0,101.6288604736328,115.0,17207.857421875,0.0,553.3943481445312,1.0,283.1499938964844,284.6057434082031,291.07733154296875,292.2693786621094,293.1499938964844,293.1499938964844,283.1499938964844,20413.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933823585510254,1.0,0.0,0.0,2.825620651245117,2.825634956359864,5.327470944394008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.75634765625,0.0,704.5748901367188,1895.4371337890625,0.0,892.6219482421875,0.7029105424880981,1.0,0.0,3.0,1.0,0.0
12212340,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.8863212466239929,0.4156824052333832,0.3746395707130432,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8531211614608765,0.3699952363967895,0.3519782125949859,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.7096827030181885,0.207856073975563,0.1473544538021087,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.5884600281715393,0.1193479895591735,0.1157447770237922,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.5275329351425171,0.090367279946804,0.4200359880924225,285.37274169921875,284.95001220703125,295.6409912109375,288.05047607421875,295.63848876953125,297.3128662109375,285.37371826171875,1.0,0.3772518336772918,1.0,1.0,0.0,1.0,-1.6920135021209717,1.6920112371444702,2.326516550965607e-06,1.3029447793960571,0.9308401942253112,0.9308401942253112,0.0,104.4020538330078,118.0,17572.68359375,0.0,576.9867553710938,1.0,283.1499938964844,284.5938720703125,291.0849304199219,292.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,21392.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003007292747498,1.0,0.0,0.0,2.909287452697754,2.9093024730682373,5.647634679917246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.93408203125,0.0,767.5510864257812,1895.4371337890625,0.0,930.4757690429688,0.7232693433761597,1.0,0.0,3.0,1.0,0.0
12212400,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.8863212466239929,0.4156824052333832,0.3746395707130432,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8531211614608765,0.3699952363967895,0.3519782125949859,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.7096827030181885,0.207856073975563,0.1473544538021087,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.5884600281715393,0.1193479895591735,0.1157447770237922,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.5275329351425171,0.090367279946804,0.4200359880924225,285.37274169921875,284.95001220703125,295.6409912109375,288.05047607421875,295.63848876953125,297.3128662109375,285.37371826171875,1.0,0.3772518336772918,1.0,1.0,0.0,1.0,-1.6920135021209717,1.6920112371444702,2.326516550965607e-06,1.3029447793960571,0.9308401942253112,0.9308401942253112,0.0,104.4020538330078,118.0,17572.68359375,0.0,576.9867553710938,1.0,283.1499938964844,284.5938720703125,291.0849304199219,292.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,21392.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003007292747498,1.0,0.0,0.0,2.909287452697754,2.9093024730682373,5.647634679917246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.93408203125,0.0,767.5510864257812,1895.4371337890625,0.0,930.4757690429688,0.7232693433761597,1.0,0.0,3.0,1.0,0.0
12212460,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.8860783576965332,0.4208155870437622,0.3792899250984192,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.8520570397377014,0.3734230995178222,0.3552618622779846,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.709024965763092,0.2100082784891128,0.1489036083221435,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.5905910730361938,0.1220656633377075,0.118377186357975,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.529019832611084,0.0922048687934875,0.4285699427127838,285.3793029785156,284.95001220703125,295.71630859375,288.0584411621094,295.7138671875,297.320068359375,285.3803100585937,1.0,0.3825219571590423,1.0,1.0,0.0,1.0,-1.716805934906006,1.7168035507202148,2.392577698628884e-06,1.322513461112976,0.9365981221199036,0.9365981221199036,0.0,107.1980972290039,121.0,17949.01953125,0.0,601.9037475585938,1.0,283.1499938964844,284.5824890136719,291.0933837890625,292.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,22416.77734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073145866394043,1.0,0.0,0.0,2.9951066970825195,2.99512267112732,5.985741040603898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.94775390625,0.0,835.927734375,1895.4371337890625,0.0,970.2893676757812,0.7441276907920837,1.0,0.0,3.0,1.0,0.0
12212520,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.8860783576965332,0.4208155870437622,0.3792899250984192,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.8520570397377014,0.3734230995178222,0.3552618622779846,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.709024965763092,0.2100082784891128,0.1489036083221435,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.5905910730361938,0.1220656633377075,0.118377186357975,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.529019832611084,0.0922048687934875,0.4285699427127838,285.3793029785156,284.95001220703125,295.71630859375,288.0584411621094,295.7138671875,297.320068359375,285.3803100585937,1.0,0.3825219571590423,1.0,1.0,0.0,1.0,-1.716805934906006,1.7168035507202148,2.392577698628884e-06,1.322513461112976,0.9365981221199036,0.9365981221199036,0.0,107.1980972290039,121.0,17949.01953125,0.0,601.9037475585938,1.0,283.1499938964844,284.5824890136719,291.0933837890625,292.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,22416.77734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073145866394043,1.0,0.0,0.0,2.9951066970825195,2.99512267112732,5.985741040603898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.94775390625,0.0,835.927734375,1895.4371337890625,0.0,970.2893676757812,0.7441276907920837,1.0,0.0,3.0,1.0,0.0
12212580,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8859593272209167,0.4260081648826599,0.3839919567108154,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8511738777160645,0.3769688308238983,0.3586550652980804,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7085460424423218,0.2122530490159988,0.1505166888236999,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.5928847789764404,0.1248891130089759,0.1211096197366714,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.530775785446167,0.0941569358110427,0.4376173019409179,285.3868103027344,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.3270874023437,285.38787841796875,1.0,0.387883722782135,1.0,1.0,0.0,1.0,-1.7426055669784546,1.7426031827926636,2.462510110490257e-06,1.342857837677002,0.94246244430542,0.94246244430542,0.0,110.0097885131836,124.0,18336.396484375,0.0,628.178466796875,1.0,283.1499938964844,284.5721130371094,291.1028137207031,292.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,23471.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144272089004517,1.0,0.0,0.0,3.081951379776001,3.081968069076538,6.337892841656867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.83544921875,0.0,909.1051635742188,1895.4371337890625,0.0,1012.06005859375,0.7652141451835632,1.0,0.0,3.0,1.0,0.0
12212640,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8859593272209167,0.4260081648826599,0.3839919567108154,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8511738777160645,0.3769688308238983,0.3586550652980804,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7085460424423218,0.2122530490159988,0.1505166888236999,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.5928847789764404,0.1248891130089759,0.1211096197366714,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.530775785446167,0.0941569358110427,0.4376173019409179,285.3868103027344,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.3270874023437,285.38787841796875,1.0,0.387883722782135,1.0,1.0,0.0,1.0,-1.7426055669784546,1.7426031827926636,2.462510110490257e-06,1.342857837677002,0.94246244430542,0.94246244430542,0.0,110.0097885131836,124.0,18336.396484375,0.0,628.178466796875,1.0,283.1499938964844,284.5721130371094,291.1028137207031,292.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,23471.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144272089004517,1.0,0.0,0.0,3.081951379776001,3.081968069076538,6.337892841656867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.83544921875,0.0,909.1051635742188,1895.4371337890625,0.0,1012.06005859375,0.7652141451835632,1.0,0.0,3.0,1.0,0.0
12212700,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.8859494924545288,0.4286269247531891,0.3863640427589416,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.8508018851280212,0.3787865042686462,0.360394150018692,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7083761692047119,0.2134103029966354,0.1513476818799972,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.389404296875,0.5940894484519958,0.1263395398855209,0.1225126385688781,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.5317527055740356,0.0951752066612243,0.4423307776451111,285.3896179199219,284.95001220703125,295.828125,288.0721740722656,295.8257751464844,297.33056640625,285.39031982421875,1.0,0.3905974328517914,1.0,1.0,0.0,1.0,-1.7558833360671997,1.7558808326721191,2.498971070963308e-06,1.3533200025558472,0.9454228281974792,0.9454228281974792,0.0,111.4193115234375,124.0,18540.826171875,0.0,641.8399047851562,1.0,283.1499938964844,284.56463623046875,291.10809326171875,292.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,24130.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180412173271179,1.0,0.0,0.0,3.133521556854248,3.133538722991944,6.551770752594166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.69384765625,0.0,954.65185546875,1895.4371337890625,0.0,1033.8114013671875,0.774953305721283,1.0,0.0,3.0,1.0,0.0
12212760,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.885965883731842,0.4312598407268524,0.3887456059455871,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.8504709601402283,0.3806335031986236,0.3621588945388794,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.708247721195221,0.2145902514457702,0.1521935760974884,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.5953260064125061,0.1278149038553238,0.1239387616515159,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.5327898859977722,0.0962209701538086,0.4471659958362579,285.3955078125,284.95001220703125,295.8651123046875,288.07720947265625,295.8627624511719,297.3339538574219,285.3966064453125,1.0,0.3933320939540863,1.0,1.0,0.0,1.0,-1.7693952322006226,1.769392728805542,2.536402689656825e-06,1.363961100578308,0.9484508633613586,0.9484508633613586,0.0,112.8322525024414,127.0,18734.50390625,0.0,655.8524780273438,1.0,283.1499938964844,284.5629577636719,291.1131896972656,292.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,24546.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621644914150238,1.0,0.0,0.0,3.1690807342529297,3.169098377227783,6.701313282064802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.595703125,0.0,986.6439819335938,1895.4371337890625,0.0,1055.8470458984375,0.7863508462905884,1.0,0.0,3.0,1.0,0.0
12212820,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8860936760902405,0.4365685582160949,0.3935486376285553,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8499420285224915,0.3844160437583923,0.3657721877098083,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.7081252932548523,0.2170183807611465,0.1539331078529358,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.5978939533233643,0.1308374404907226,0.1268595606088638,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.5350462794303894,0.0983934476971626,0.4571996331214905,285.4053649902344,284.95001220703125,295.9386291503906,288.0879211425781,295.93634033203125,297.3406982421875,285.40655517578125,1.0,0.3988627791404724,1.0,1.0,0.0,1.0,-1.797143578529358,1.7971410751342771,2.614305913084536e-06,1.385795831680298,0.9545776844024658,0.9545776844024658,0.0,115.66300201416016,115.0,19143.185546875,0.0,684.9652099609375,1.0,283.1499938964844,284.5551147460937,291.1244201660156,292.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,25632.470703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289693713188171,1.0,0.0,0.0,3.2560911178588867,3.2561097145080566,7.074348218338855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2373046875,0.0,1068.29541015625,1895.4371337890625,0.0,1101.68017578125,0.8074412941932678,1.0,0.0,3.0,1.0,0.0
12212880,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8860936760902405,0.4365685582160949,0.3935486376285553,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8499420285224915,0.3844160437583923,0.3657721877098083,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.7081252932548523,0.2170183807611465,0.1539331078529358,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.5978939533233643,0.1308374404907226,0.1268595606088638,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.5350462794303894,0.0983934476971626,0.4571996331214905,285.4053649902344,284.95001220703125,295.9386291503906,288.0879211425781,295.93634033203125,297.3406982421875,285.40655517578125,1.0,0.3988627791404724,1.0,1.0,0.0,1.0,-1.797143578529358,1.7971410751342771,2.614305913084536e-06,1.385795831680298,0.9545776844024658,0.9545776844024658,0.0,115.66300201416016,115.0,19143.185546875,0.0,684.9652099609375,1.0,283.1499938964844,284.5551147460937,291.1244201660156,292.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,25632.470703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289693713188171,1.0,0.0,0.0,3.2560911178588867,3.2561097145080566,7.074348218338855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2373046875,0.0,1068.29541015625,1895.4371337890625,0.0,1101.68017578125,0.8074412941932678,1.0,0.0,3.0,1.0,0.0
12212940,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8914616703987122,0.4404923319816589,0.3969728946685791,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8543567657470703,0.3872604668140411,0.3683569729328155,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.7122265696525574,0.2188573181629181,0.1551514714956283,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.6034755706787109,0.1331141293048858,0.1289250254631042,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.5404120683670044,0.1000550091266632,0.4642362296581268,285.4116516113281,284.95001220703125,295.99200439453125,288.0962829589844,295.9897766113281,297.3456115722656,285.41259765625,1.0,0.3996181488037109,1.0,1.0,0.0,1.0,-1.8167520761489868,1.8167494535446167,2.670215053512948e-06,1.401228904724121,0.9591304063796996,0.9591304063796996,0.0,114.44696807861328,115.0,19441.3359375,0.0,696.0364379882812,1.0,283.1499938964844,284.5478515625,291.1332092285156,292.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,26512.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634391725063324,1.0,0.0,0.0,3.324480056762696,3.3244993686676025,7.374638926194166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.44287109375,0.0,1135.6129150390625,1895.4371337890625,0.0,1136.494140625,0.8211268186569214,1.0,0.0,3.0,1.0,0.0
12213000,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8944775462150574,0.4419497549533844,0.3982185423374176,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.8569428324699402,0.388327419757843,0.3693003356456756,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.7144824266433716,0.2195518165826797,0.1555925458669662,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.6062246561050415,0.1339704543352127,0.129676267504692,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5431451201438904,0.1006857603788375,0.4667888283729553,285.4153137207031,284.95001220703125,296.0115661621094,288.0994567871094,296.00933837890625,297.34747314453125,285.4163818359375,1.0,0.3994385898113251,1.0,1.0,0.0,1.0,-1.8238773345947263,1.823874592781067,2.6906957373284968e-06,1.4068293571472168,0.9608404040336608,0.9608404040336608,0.0,113.38400268554688,103.0,19545.21875,0.0,698.1700439453125,1.0,283.1499938964844,284.5475158691406,291.13623046875,292.4638671875,293.1499938964844,293.1499938964844,283.1499938964844,26726.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363571882247925,1.0,0.0,0.0,3.3426592350006104,3.3426787853240967,7.455512331944192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.9482421875,0.0,1153.818115234375,1895.4371337890625,0.0,1149.2950439453125,0.8284092545509338,1.0,0.0,3.0,1.0,0.0
