time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213060,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.9098785519599916,0.447426289319992,0.4028337001800537,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8703426718711853,0.392390489578247,0.3728229999542236,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.7253754734992981,0.2222184389829635,0.1572353094816208,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.6185866594314575,0.1372472196817398,0.1324793398380279,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.5562797784805298,0.1031265556812286,0.4763384759426117,285.4252319335937,284.95001220703125,296.083984375,288.11181640625,296.081787109375,297.3545837402344,285.4263610839844,1.0,0.397145926952362,1.0,1.0,0.0,1.0,-1.8504540920257568,1.8504513502120967,2.7678831884259125e-06,1.427701711654663,0.9672335982322692,0.9672335982322692,0.0,107.46944427490234,91.0,19946.5859375,0.0,700.0392456054688,1.0,283.1499938964844,284.5404052734375,291.14813232421875,292.49932861328125,293.1499938964844,293.1499938964844,283.1499938964844,27824.802734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436479687690735,1.0,0.0,0.0,3.4286346435546875,3.4286551475524902,7.843966614018427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.76513671875,0.0,1243.093994140625,1895.4371337890625,0.0,1197.6064453125,0.8492203950881958,1.0,0.0,3.0,1.0,0.0
12213120,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.9098785519599916,0.447426289319992,0.4028337001800537,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8703426718711853,0.392390489578247,0.3728229999542236,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.7253754734992981,0.2222184389829635,0.1572353094816208,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.6185866594314575,0.1372472196817398,0.1324793398380279,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.5562797784805298,0.1031265556812286,0.4763384759426117,285.4252319335937,284.95001220703125,296.083984375,288.11181640625,296.081787109375,297.3545837402344,285.4263610839844,1.0,0.397145926952362,1.0,1.0,0.0,1.0,-1.8504540920257568,1.8504513502120967,2.7678831884259125e-06,1.427701711654663,0.9672335982322692,0.9672335982322692,0.0,107.46944427490234,91.0,19946.5859375,0.0,700.0392456054688,1.0,283.1499938964844,284.5404052734375,291.14813232421875,292.49932861328125,293.1499938964844,293.1499938964844,283.1499938964844,27824.802734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436479687690735,1.0,0.0,0.0,3.4286346435546875,3.4286551475524902,7.843966614018427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.76513671875,0.0,1243.093994140625,1895.4371337890625,0.0,1197.6064453125,0.8492203950881958,1.0,0.0,3.0,1.0,0.0
12213180,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9334183931350708,0.4529948830604553,0.4074466824531555,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8896527886390686,0.3966075479984283,0.3764009177684784,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.7402315735816956,0.2250180095434188,0.1589052379131317,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.6336475610733032,0.1406706124544143,0.1353318095207214,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.5737678408622742,0.1057175919413566,0.4861405193805694,285.4359436035156,284.95001220703125,296.1558532714844,288.1249084472656,296.1537170410156,297.3619384765625,285.4371032714844,1.0,0.3930181860923767,1.0,1.0,0.0,1.0,-1.8774899244308472,1.877487063407898,2.847685664164601e-06,1.4489079713821411,0.9737746715545654,0.9737746715545654,0.0,99.31446075439452,79.0,20353.546875,0.0,695.015625,1.0,283.1499938964844,284.5343017578125,291.1606140136719,292.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,28925.8125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508086323738098,1.0,0.0,0.0,3.513899803161621,3.51392126083374,8.238953910222335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.15380859375,0.0,1335.9998779296875,1895.4371337890625,0.0,1246.29296875,0.8698474764823914,1.0,0.0,3.0,1.0,0.0
12213240,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9334183931350708,0.4529948830604553,0.4074466824531555,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8896527886390686,0.3966075479984283,0.3764009177684784,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.7402315735816956,0.2250180095434188,0.1589052379131317,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.6336475610733032,0.1406706124544143,0.1353318095207214,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.5737678408622742,0.1057175919413566,0.4861405193805694,285.4359436035156,284.95001220703125,296.1558532714844,288.1249084472656,296.1537170410156,297.3619384765625,285.4371032714844,1.0,0.3930181860923767,1.0,1.0,0.0,1.0,-1.8774899244308472,1.877487063407898,2.847685664164601e-06,1.4489079713821411,0.9737746715545654,0.9737746715545654,0.0,99.31446075439452,79.0,20353.546875,0.0,695.015625,1.0,283.1499938964844,284.5343017578125,291.1606140136719,292.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,28925.8125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508086323738098,1.0,0.0,0.0,3.513899803161621,3.51392126083374,8.238953910222335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.15380859375,0.0,1335.9998779296875,1895.4371337890625,0.0,1246.29296875,0.8698474764823914,1.0,0.0,3.0,1.0,0.0
12213300,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9476737380027772,0.4558116197586059,0.4097620844841003,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9016202688217164,0.3987727463245392,0.378221184015274,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7495072484016418,0.2264657318592071,0.1597573906183242,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.6427394151687622,0.1424355208873748,0.1367860585451126,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.5840297937393188,0.107067584991455,0.4911801517009735,285.4403686523437,284.95001220703125,296.19158935546875,288.1317138671875,296.1894836425781,297.3656616210937,285.4412536621094,1.0,0.3904912173748016,1.0,1.0,0.0,1.0,-1.8912770748138428,1.891274094581604,2.888877133955248e-06,1.4597128629684448,0.9770890474319458,0.9770890474319458,0.0,94.6610107421875,79.0,20565.994140625,0.0,690.7518920898438,1.0,283.1499938964844,284.5292663574219,291.1674194335937,292.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,29608.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654376745223999,1.0,0.0,0.0,3.564162492752075,3.564184665679932,8.476338848595333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.1748046875,0.0,1393.051025390625,1895.4371337890625,0.0,1270.99853515625,0.8792242407798767,1.0,0.0,3.0,1.0,0.0
12213360,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.9628843665122986,0.4586488008499145,0.4120818972587585,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.9160627722740172,0.400974690914154,0.3800629675388336,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.7603361010551453,0.2279440015554428,0.1606217622756958,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.6533039212226868,0.1442345231771469,0.1382608860731125,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.5952380895614624,0.1084524169564247,0.4963219761848449,285.4476623535156,284.95001220703125,296.22723388671875,288.1387023925781,296.2251281738281,297.3694152832031,285.4488525390625,1.0,0.3877397775650024,1.0,1.0,0.0,1.0,-1.9052574634552,1.9052544832229608,2.9309869660210097e-06,1.4706629514694214,0.9804790019989014,0.9804790019989014,0.0,89.72347259521484,67.0,20768.83203125,0.0,685.6210327148438,1.0,283.1499938964844,284.5293273925781,291.17413330078125,292.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,30027.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579070687294006,1.0,0.0,0.0,3.598390817642212,3.5984132289886475,8.639924544695532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.365234375,0.0,1432.4483642578125,1895.4371337890625,0.0,1295.72802734375,0.8902761340141296,1.0,0.0,3.0,1.0,0.0
12213420,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.9937214851379396,0.4643795192241668,0.4167504608631134,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.9532010555267334,0.4054845571517944,0.3838223218917846,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.787777304649353,0.2309876978397369,0.1623934954404831,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.680076539516449,0.1479294002056121,0.14127779006958,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6200135350227356,0.1113211214542388,0.5069345235824585,285.4603576660156,284.95001220703125,296.298095703125,288.1531677246094,296.2960510253906,297.3769836425781,285.46160888671875,1.0,0.3817551136016845,1.0,1.0,0.0,1.0,-1.9338716268539429,1.9338685274124143,3.0182382033672184e-06,1.4930561780929563,0.987358570098877,0.987358570098877,0.0,79.20692443847656,70.0,21193.83984375,0.0,673.43212890625,1.0,283.1499938964844,284.5254821777344,291.1886901855469,292.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,31129.501953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650250554084778,1.0,0.0,0.0,3.682157516479492,3.682180881500244,9.046863169714924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.494140625,0.0,1532.4775390625,1895.4371337890625,0.0,1346.431884765625,0.9105189442634584,1.0,0.0,3.0,1.0,0.0
12213480,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.9937214851379396,0.4643795192241668,0.4167504608631134,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.9532010555267334,0.4054845571517944,0.3838223218917846,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.787777304649353,0.2309876978397369,0.1623934954404831,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.680076539516449,0.1479294002056121,0.14127779006958,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6200135350227356,0.1113211214542388,0.5069345235824585,285.4603576660156,284.95001220703125,296.298095703125,288.1531677246094,296.2960510253906,297.3769836425781,285.46160888671875,1.0,0.3817551136016845,1.0,1.0,0.0,1.0,-1.9338716268539429,1.9338685274124143,3.0182382033672184e-06,1.4930561780929563,0.987358570098877,0.987358570098877,0.0,79.20692443847656,70.0,21193.83984375,0.0,673.43212890625,1.0,283.1499938964844,284.5254821777344,291.1886901855469,292.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,31129.501953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650250554084778,1.0,0.0,0.0,3.682157516479492,3.682180881500244,9.046863169714924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.494140625,0.0,1532.4775390625,1895.4371337890625,0.0,1346.431884765625,0.9105189442634584,1.0,0.0,3.0,1.0,0.0
12213540,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9990000128746032,0.4717045426368713,0.4074752032756805,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.972614586353302,0.4100956618785858,0.3879344761371612,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8043397068977356,0.2340802997350692,0.1644008010625839,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.6976872682571411,0.1516916453838348,0.1446278244256973,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.6342551112174988,0.1142693907022476,0.5191566348075867,285.4659118652344,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.3896179199219,285.4662170410156,1.0,0.3797768354415893,1.0,1.0,0.0,1.0,-1.9487942457199097,1.948791146278381,3.0645044262200827e-06,1.5048623085021973,0.9942898750305176,0.9942898750305176,0.0,74.58605194091797,73.0,21497.35546875,0.0,669.7449340820312,1.0,283.1499938964844,284.5150451660156,291.2025451660156,292.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,32234.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719961762428284,1.0,0.0,0.0,3.765097141265869,3.7651216983795166,9.459009220336156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.234375,0.0,1635.9677734375,1895.4371337890625,0.0,1397.1514892578125,0.9305543899536132,1.0,0.0,3.0,1.0,0.0
12213600,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9990000128746032,0.4717045426368713,0.4074752032756805,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.972614586353302,0.4100956618785858,0.3879344761371612,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8043397068977356,0.2340802997350692,0.1644008010625839,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.6976872682571411,0.1516916453838348,0.1446278244256973,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.6342551112174988,0.1142693907022476,0.5191566348075867,285.4659118652344,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.3896179199219,285.4662170410156,1.0,0.3797768354415893,1.0,1.0,0.0,1.0,-1.9487942457199097,1.948791146278381,3.0645044262200827e-06,1.5048623085021973,0.9942898750305176,0.9942898750305176,0.0,74.58605194091797,73.0,21497.35546875,0.0,669.7449340820312,1.0,283.1499938964844,284.5150451660156,291.2025451660156,292.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,32234.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719961762428284,1.0,0.0,0.0,3.765097141265869,3.7651216983795166,9.459009220336156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.234375,0.0,1635.9677734375,1895.4371337890625,0.0,1397.1514892578125,0.9305543899536132,1.0,0.0,3.0,1.0,0.0
12213660,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.9990000128746032,0.4819655418395996,0.3973637819290161,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.9833872318267822,0.4149304926395416,0.3923160135746002,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8144509196281433,0.2371821850538253,0.1664856225252151,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7098197340965271,0.1554935425519943,0.1481113731861114,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.64447420835495,0.117324098944664,0.5322529077529907,285.4686889648437,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.41461181640625,285.4693908691406,1.0,0.3800446689128876,1.0,1.0,0.0,1.0,-1.964322209358216,1.9643189907073968,3.1127563033805927e-06,1.5169346332550049,1.0,1.0,0.0,72.56441497802734,76.0,21796.28515625,0.0,675.1439208984375,1.0,283.1499938964844,284.5043029785156,291.2123413085937,292.675048828125,293.1499938964844,293.1499938964844,283.04998779296875,33359.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777047514915466,1.0,0.0,0.0,3.8467886447906494,3.846814155578613,9.873928092929418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.96533203125,0.0,1742.5009765625,1895.4371337890625,0.0,1439.4425048828125,0.9492819905281068,1.0,0.0,3.0,1.0,0.0
12213720,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.9990000128746032,0.4819655418395996,0.3973637819290161,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.9833872318267822,0.4149304926395416,0.3923160135746002,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8144509196281433,0.2371821850538253,0.1664856225252151,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7098197340965271,0.1554935425519943,0.1481113731861114,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.64447420835495,0.117324098944664,0.5322529077529907,285.4686889648437,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.41461181640625,285.4693908691406,1.0,0.3800446689128876,1.0,1.0,0.0,1.0,-1.964322209358216,1.9643189907073968,3.1127563033805927e-06,1.5169346332550049,1.0,1.0,0.0,72.56441497802734,76.0,21796.28515625,0.0,675.1439208984375,1.0,283.1499938964844,284.5043029785156,291.2123413085937,292.675048828125,293.1499938964844,293.1499938964844,283.04998779296875,33359.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777047514915466,1.0,0.0,0.0,3.8467886447906494,3.846814155578613,9.873928092929418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.96533203125,0.0,1742.5009765625,1895.4371337890625,0.0,1439.4425048828125,0.9492819905281068,1.0,0.0,3.0,1.0,0.0
12213780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.9990000128746032,0.4876286387443542,0.3937020599842071,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.9876840710639954,0.4175556004047394,0.3947846591472626,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.8186177015304565,0.2388127893209457,0.1676259040832519,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.7150970697402954,0.1575436443090438,0.1500322371721267,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.6493690013885498,0.1190062910318374,0.5396565794944763,285.41387939453125,284.95001220703125,296.4761962890625,288.1925964355469,296.4742431640625,297.427490234375,285.4096069335937,1.0,0.380997747182846,1.0,1.0,0.0,1.0,-1.9754546880722048,1.9754514694213867,3.14763315145683e-06,1.5256057977676392,1.0,1.0,0.0,71.9883804321289,76.0,22149.841796875,0.0,681.9860229492188,1.0,283.0626220703125,284.4296264648437,291.24481201171875,292.75079345703125,293.1499938964844,293.1499938964844,283.04998779296875,34072.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845588088035583,1.0,0.0,0.0,3.887993574142456,3.888019561767578,1.0086589554703096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.65625,0.0,1799.05517578125,1895.4371337890625,0.0,1491.090087890625,0.957395613193512,1.0,0.0,3.0,1.0,0.0
12213840,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.9990000128746032,0.4922170341014862,0.3916064202785492,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.9904631972312928,0.4197094142436981,0.396797776222229,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.8213834762573242,0.2401217818260193,0.1685367673635482,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.7187600135803223,0.1592391729354858,0.1516223698854446,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.6530039310455322,0.1204063296318054,0.5458570718765259,285.4014892578125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.4364013671875,285.4017944335937,1.0,0.382157415151596,1.0,1.0,0.0,1.0,-1.985803723335266,1.9858006238937376,3.180254907420021e-06,1.5336703062057495,1.0,1.0,0.0,71.76500701904297,94.0,22310.63671875,0.0,689.4578857421875,1.0,283.05206298828125,284.4161071777344,291.2466735839844,292.7505187988281,293.1499938964844,293.1499938964844,282.75,34473.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886283755302429,1.0,0.0,0.0,3.9108126163482666,3.910838842391968,1.0205335456703324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.06005859375,0.0,1830.9180908203125,1895.4371337890625,0.0,1522.1917724609375,0.962826669216156,1.0,0.0,3.0,1.0,0.0
12213900,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.9990000128746032,0.4964682161808014,0.395060658454895,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.989607036113739,0.4218717217445373,0.3990008234977722,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8206404447555542,0.2414089441299438,0.1695321202278137,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.7194017171859741,0.1610191911458969,0.1533907204866409,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.6538612246513367,0.1218822449445724,0.5528286099433899,285.24273681640625,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.4419250488281,285.2272644042969,1.0,0.3860504925251007,1.0,1.0,0.0,1.0,-2.0042755603790283,2.0042724609375,3.23874792229617e-06,1.547935128211975,1.0,1.0,0.0,73.04179382324219,94.0,23053.642578125,0.0,708.6788940429688,1.0,282.7938842773437,284.2135314941406,291.3178405761719,292.9335632324219,293.1499938964844,293.1499938964844,282.75,34819.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028369307518005,1.0,0.0,0.0,3.930358409881592,3.930385112762451,1.0307601314707426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.62353515625,0.0,1858.5079345703125,1895.4371337890625,0.0,1633.21337890625,0.967477321624756,1.0,0.0,3.0,1.0,0.0
12213960,297.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.9990000128746032,0.4992634057998657,0.4031234383583069,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9854324460029602,0.4237466156482696,0.4009220004081726,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8167290091514587,0.2424905747175216,0.1703864634037017,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7172685265541077,0.1626749336719513,0.1550693958997726,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.65204918384552,0.1232321709394455,0.5594589710235596,285.1920471191406,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.438720703125,285.1921691894531,1.0,0.3913659155368805,1.0,1.0,0.0,1.0,-2.0272648334503174,2.02726149559021,3.3125513709819643e-06,1.5658128261566162,1.0,1.0,0.0,75.54727935791016,112.0,23341.68359375,0.0,736.2018432617188,1.0,282.75604248046875,284.1711120605469,291.3067932128906,292.896484375,293.1499938964844,293.1499938964844,282.45001220703125,35087.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113306522369385,1.0,0.0,0.0,3.945460796356201,3.945487499237061,1.0386966096120889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.08447265625,0.0,1880.0142822265625,1895.4371337890625,0.0,1701.2943115234375,0.9710703492164612,1.0,0.0,3.0,1.0,0.0
12214020,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.5007472038269043,0.4288951754570007,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.969559133052826,0.4269469380378723,0.4043608903884887,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8025919198989868,0.244367316365242,0.17194664478302,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7074207067489624,0.1657766252756118,0.158319279551506,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6435278654098511,0.1256318241357803,0.5718923211097717,284.99273681640625,284.95001220703125,296.6456298828125,288.233642578125,296.643798828125,297.41412353515625,284.9936828613281,1.0,0.4054706394672394,1.0,1.0,0.0,1.0,-2.083046197891236,2.083042860031128,3.4954207421833416e-06,1.6092067956924438,1.0,1.0,0.0,83.38844299316406,115.0,24537.958984375,0.0,811.5900268554688,1.0,282.4560241699219,283.9352111816406,291.32574462890625,292.9927978515625,293.1499938964844,293.1499938964844,282.1499938964844,35455.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338138818740845,1.0,0.0,0.0,3.9661307334899902,3.966157913208008,1.0496084996702848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.96337890625,0.0,1909.7171630859373,1895.4371337890625,0.0,1887.1331787109373,0.975987434387207,1.0,0.0,3.0,1.0,0.0
12214080,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.5007472038269043,0.4288951754570007,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.969559133052826,0.4269469380378723,0.4043608903884887,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8025919198989868,0.244367316365242,0.17194664478302,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7074207067489624,0.1657766252756118,0.158319279551506,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6435278654098511,0.1256318241357803,0.5718923211097717,284.99273681640625,284.95001220703125,296.6456298828125,288.233642578125,296.643798828125,297.41412353515625,284.9936828613281,1.0,0.4054706394672394,1.0,1.0,0.0,1.0,-2.083046197891236,2.083042860031128,3.4954207421833416e-06,1.6092067956924438,1.0,1.0,0.0,83.38844299316406,115.0,24537.958984375,0.0,811.5900268554688,1.0,282.4560241699219,283.9352111816406,291.32574462890625,292.9927978515625,293.1499938964844,293.1499938964844,282.1499938964844,35455.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338138818740845,1.0,0.0,0.0,3.9661307334899902,3.966157913208008,1.0496084996702848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.96337890625,0.0,1909.7171630859373,1895.4371337890625,0.0,1887.1331787109373,0.975987434387207,1.0,0.0,3.0,1.0,0.0
12214140,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.9987083077430724,0.4985893070697784,0.449265569448471,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.9545401334762572,0.4293322265148163,0.4070016145706177,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.790440022945404,0.2458892315626144,0.1732293218374252,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.6990038752555847,0.1685064435005188,0.1611946076154709,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.636494517326355,0.1275407075881958,0.582024097442627,284.7955627441406,284.95001220703125,296.711181640625,288.2503356933594,296.7093811035156,297.3786926269531,284.7954406738281,1.0,0.4167974293231964,1.0,1.0,0.0,1.0,-2.127830982208252,2.1278271675109863,3.64669062946632e-06,1.6444110870361328,0.9964807033538818,0.9964807033538818,0.0,90.59357452392578,115.0,25650.5859375,0.0,878.1085815429688,1.0,282.1569519042969,283.7007751464844,291.3370361328125,293.077392578125,293.1499938964844,293.1499938964844,282.1499938964844,35766.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538174986839294,1.0,0.0,0.0,3.975079774856568,3.975107192993164,1.0543504913584911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.6953125,0.0,1923.901611328125,1895.4371337890625,0.0,2058.56787109375,0.9781996607780457,1.0,0.0,3.0,1.0,0.0
12214200,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9979892373085022,0.4985133707523346,0.4492807686328888,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9535729289054872,0.4294287860393524,0.4071025848388672,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.7896944880485535,0.2459535151720047,0.1732819378376007,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6984301209449768,0.168618232011795,0.1613139063119888,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.6360206007957458,0.1276147812604904,0.5824310183525085,284.79541015625,284.95001220703125,296.7138977050781,288.25103759765625,296.71209716796875,297.3773193359375,284.7955322265625,1.0,0.417201817035675,1.0,1.0,0.0,1.0,-2.1286025047302246,2.128598928451538,3.64941706720856e-06,1.6450728178024292,0.9963966608047484,0.9963966608047484,0.0,90.98778533935548,118.0,25665.8125,0.0,880.2823486328125,1.0,282.1559143066406,283.7003173828125,291.3337097167969,293.0726928710937,293.1499938964844,293.1499938964844,281.8500061035156,35775.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540939450263977,1.0,0.0,0.0,3.975284576416016,3.975311756134033,1.0544590622885153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.67822265625,0.0,1924.23779296875,1895.4371337890625,0.0,2060.972900390625,0.9782525300979614,1.0,0.0,3.0,1.0,0.0
12214260,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9815950989723206,0.4984777271747589,0.4487562775611877,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.93383127450943,0.4314375519752502,0.4093780517578125,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.7752133011817932,0.2472707331180572,0.1744739711284637,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789489746094,0.6876288056373596,0.1712058931589126,0.1641256958246231,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.6270349621772766,0.1292746067047119,0.5916487574577332,284.5783996582031,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.3525085449219,284.5777893066406,1.0,0.4261861741542816,1.0,1.0,0.0,1.0,-2.146694660186768,2.146691083908081,3.7112627069291193e-06,1.6591285467147827,0.9896382093429564,0.9896382093429564,0.0,99.39769744873048,121.0,26507.517578125,0.0,927.9674072265624,1.0,281.8558959960937,283.4515991210937,291.3352355957031,293.1304016113281,293.1499938964844,293.1499938964844,281.54998779296875,36060.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711244225502014,1.0,0.0,0.0,3.9739091396331774,3.973936557769776,1.0537295338508557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.00390625,0.0,1924.7713623046875,1895.4371337890625,0.0,2210.829833984375,0.9781116843223572,1.0,0.0,3.0,1.0,0.0
12214320,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9815950989723206,0.4984777271747589,0.4487562775611877,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.93383127450943,0.4314375519752502,0.4093780517578125,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.7752133011817932,0.2472707331180572,0.1744739711284637,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789489746094,0.6876288056373596,0.1712058931589126,0.1641256958246231,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.6270349621772766,0.1292746067047119,0.5916487574577332,284.5783996582031,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.3525085449219,284.5777893066406,1.0,0.4261861741542816,1.0,1.0,0.0,1.0,-2.146694660186768,2.146691083908081,3.7112627069291193e-06,1.6591285467147827,0.9896382093429564,0.9896382093429564,0.0,99.39769744873048,121.0,26507.517578125,0.0,927.9674072265624,1.0,281.8558959960937,283.4515991210937,291.3352355957031,293.1304016113281,293.1499938964844,293.1499938964844,281.54998779296875,36060.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711244225502014,1.0,0.0,0.0,3.9739091396331774,3.973936557769776,1.0537295338508557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.00390625,0.0,1924.7713623046875,1895.4371337890625,0.0,2210.829833984375,0.9781116843223572,1.0,0.0,3.0,1.0,0.0
12214380,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630065917969,0.970047116279602,0.5000160932540894,0.4501712322235107,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.363037109375,0.9206932783126832,0.4333698451519012,0.4114353358745575,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36328125,0.7659637928009033,0.2484359294176101,0.1754790991544723,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.6813204288482666,0.1736512333154678,0.1666982918977737,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.6215724945068359,0.1308186799287796,0.5997791886329651,284.3631286621094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.3367919921875,284.3627014160156,1.0,0.4335237145423889,1.0,1.0,0.0,1.0,-2.16492772102356,2.164924144744873,3.774166316361516e-06,1.673299789428711,0.9800092577934264,0.9800092577934264,0.0,105.85261535644533,124.0,27349.4296875,0.0,969.388916015625,1.0,281.5559387207031,283.2068176269531,291.3374328613281,293.18194580078125,293.1499938964844,293.1499938964844,281.25,36332.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847337126731873,1.0,0.0,0.0,3.962498903274536,3.9625260829925537,1.0476870784259518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.6513671875,0.0,1912.1243896484373,1895.4371337890625,0.0,2332.744140625,0.9756958484649658,1.0,0.0,3.0,1.0,0.0
12214440,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630065917969,0.970047116279602,0.5000160932540894,0.4501712322235107,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.363037109375,0.9206932783126832,0.4333698451519012,0.4114353358745575,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36328125,0.7659637928009033,0.2484359294176101,0.1754790991544723,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.6813204288482666,0.1736512333154678,0.1666982918977737,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.6215724945068359,0.1308186799287796,0.5997791886329651,284.3631286621094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.3367919921875,284.3627014160156,1.0,0.4335237145423889,1.0,1.0,0.0,1.0,-2.16492772102356,2.164924144744873,3.774166316361516e-06,1.673299789428711,0.9800092577934264,0.9800092577934264,0.0,105.85261535644533,124.0,27349.4296875,0.0,969.388916015625,1.0,281.5559387207031,283.2068176269531,291.3374328613281,293.18194580078125,293.1499938964844,293.1499938964844,281.25,36332.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847337126731873,1.0,0.0,0.0,3.962498903274536,3.9625260829925537,1.0476870784259518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.6513671875,0.0,1912.1243896484373,1895.4371337890625,0.0,2332.744140625,0.9756958484649658,1.0,0.0,3.0,1.0,0.0
12214500,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.9655423760414124,0.5009257793426514,0.4510984122753143,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9158976078033448,0.4343702495098114,0.412488728761673,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.7625784277915955,0.249023288488388,0.1759706288576126,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207336425781,0.6792317628860474,0.1748623847961425,0.1679512411355972,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253723144531,0.6196723580360413,0.1315903216600418,0.603722095489502,284.21484375,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.3305053710937,284.2024841308594,1.0,0.4367699325084686,1.0,1.0,0.0,1.0,-2.174137830734253,2.174134016036988,3.8061480154283353e-06,1.6804530620574951,0.9736940860748292,0.9736940860748292,0.0,108.5632095336914,124.0,28163.0390625,0.0,988.522216796875,1.0,281.29364013671875,283.0125427246094,291.3738708496094,293.3154602050781,293.1499938964844,293.1499938964844,281.25,36471.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939090728759766,1.0,0.0,0.0,3.953339099884033,3.953366279602051,1.042848907673033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.21533203125,0.0,1901.378662109375,1895.4371337890625,0.0,2415.873291015625,0.9736837148666382,1.0,0.0,3.0,1.0,0.0
12214560,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1715393066406,0.9613319635391236,0.5017901659011841,0.4518981575965881,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.17156982421875,0.9116730093955994,0.4353411495685577,0.4134574830532074,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717224121094,0.7595499753952026,0.2495830506086349,0.1764128655195236,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17193603515625,0.6774420142173767,0.1760489791631698,0.1691541969776153,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.6180042028427124,0.1323457807302475,0.6075024008750916,284.171630859375,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.3241271972656,284.1714782714844,1.0,0.4397879242897033,1.0,1.0,0.0,1.0,-2.182778596878052,2.182774782180786,3.836290488834493e-06,1.6871675252914429,0.9680144786834716,0.9680144786834716,0.0,111.09196472167967,127.0,28339.955078125,0.0,1006.5550537109376,1.0,281.2559509277344,282.9754638671875,291.3504333496094,293.25006103515625,293.1499938964844,293.1499938964844,280.95001220703125,36594.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971429824829102,1.0,0.0,0.0,3.9414021968841553,3.9414291381835938,1.0365607749918129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.83642578125,0.0,1886.9776611328125,1895.4371337890625,0.0,2445.333251953125,0.9710915088653564,1.0,0.0,3.0,1.0,0.0
12214620,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.954430341720581,0.5035326480865479,0.4536140859127044,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.9052855968475342,0.4373431205749511,0.4154879152774811,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.7548595666885376,0.2507438361644745,0.1773336678743362,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.6750487089157104,0.178439974784851,0.1715683192014694,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.615636944770813,0.1338922381401062,0.6151482462882996,283.9877624511719,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.3133239746094,283.98779296875,1.0,0.4453634619712829,1.0,1.0,0.0,1.0,-2.200467824935913,2.2004640102386475,3.898383965861285e-06,1.700906753540039,0.953635275363922,0.953635275363922,0.0,115.5346450805664,130.0,29350.09765625,0.0,1041.1278076171875,1.0,280.9562072753906,282.7509460449219,291.37017822265625,293.3295288085937,293.1499938964844,293.1499938964844,280.6499938964844,36867.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099605441093445,1.0,0.0,0.0,3.910271167755127,3.9102978706359854,1.0202510338785942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.06982421875,0.0,1849.4239501953125,1895.4371337890625,0.0,2562.830078125,0.9642376899719238,1.0,0.0,3.0,1.0,0.0
12214680,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.954430341720581,0.5035326480865479,0.4536140859127044,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.9052855968475342,0.4373431205749511,0.4154879152774811,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.7548595666885376,0.2507438361644745,0.1773336678743362,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.6750487089157104,0.178439974784851,0.1715683192014694,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.615636944770813,0.1338922381401062,0.6151482462882996,283.9877624511719,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.3133239746094,283.98779296875,1.0,0.4453634619712829,1.0,1.0,0.0,1.0,-2.200467824935913,2.2004640102386475,3.898383965861285e-06,1.700906753540039,0.953635275363922,0.953635275363922,0.0,115.5346450805664,130.0,29350.09765625,0.0,1041.1278076171875,1.0,280.9562072753906,282.7509460449219,291.37017822265625,293.3295288085937,293.1499938964844,293.1499938964844,280.6499938964844,36867.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099605441093445,1.0,0.0,0.0,3.910271167755127,3.9102978706359854,1.0202510338785942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.06982421875,0.0,1849.4239501953125,1895.4371337890625,0.0,2562.830078125,0.9642376899719238,1.0,0.0,3.0,1.0,0.0
12214740,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8096923828125,0.948616623878479,0.5051457285881042,0.4552092850208282,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8096923828125,0.9004714488983154,0.4393340051174164,0.4174953699111938,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.7511842846870422,0.2519015669822693,0.1782402694225311,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8098449707031,0.6735277771949768,0.1808233708143234,0.1739561259746551,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8100891113281,0.6140080094337463,0.1354533433914184,0.6227746605873108,283.8096923828125,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.3039855957031,283.8099060058594,1.0,0.4504875838756561,1.0,1.0,0.0,1.0,-2.217912673950196,2.2179086208343506,3.960137746616965e-06,1.7144540548324585,0.9369196891784668,0.9369196891784668,0.0,119.47962188720705,133.0,30373.177734375,0.0,1074.0693359375,1.0,280.6564636230469,282.5337829589844,291.3902893066406,293.4114074707031,293.1499938964844,293.1499938964844,280.3500061035156,37168.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231292366981506,1.0,0.0,0.0,3.868055820465088,3.868082284927368,9.98340624391858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.12646484375,0.0,1798.833740234375,1895.4371337890625,0.0,2684.583740234375,0.9549188017845154,1.0,0.0,3.0,1.0,0.0
12214800,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8096923828125,0.948616623878479,0.5051457285881042,0.4552092850208282,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8096923828125,0.9004714488983154,0.4393340051174164,0.4174953699111938,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.7511842846870422,0.2519015669822693,0.1782402694225311,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8098449707031,0.6735277771949768,0.1808233708143234,0.1739561259746551,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8100891113281,0.6140080094337463,0.1354533433914184,0.6227746605873108,283.8096923828125,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.3039855957031,283.8099060058594,1.0,0.4504875838756561,1.0,1.0,0.0,1.0,-2.217912673950196,2.2179086208343506,3.960137746616965e-06,1.7144540548324585,0.9369196891784668,0.9369196891784668,0.0,119.47962188720705,133.0,30373.177734375,0.0,1074.0693359375,1.0,280.6564636230469,282.5337829589844,291.3902893066406,293.4114074707031,293.1499938964844,293.1499938964844,280.3500061035156,37168.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231292366981506,1.0,0.0,0.0,3.868055820465088,3.868082284927368,9.98340624391858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.12646484375,0.0,1798.833740234375,1895.4371337890625,0.0,2684.583740234375,0.9549188017845154,1.0,0.0,3.0,1.0,0.0
12214860,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.94287109375,0.5063395500183105,0.4565300047397613,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.8959052562713623,0.4409612119197845,0.4192928671836853,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.7476397156715393,0.2527340948581695,0.1790079474449157,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405944824219,0.6719664335250854,0.1828624308109283,0.1761443316936493,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.6122591495513916,0.13667893409729,0.6295158863067627,283.6404724121094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.29608154296875,283.6407775878906,1.0,0.4552331566810608,1.0,1.0,0.0,1.0,-2.233309507369995,2.2333054542541504,4.015136255475227e-06,1.7264481782913208,0.9180265069007874,0.9180265069007874,0.0,123.3098602294922,136.0,31448.396484375,0.0,1104.855712890625,1.0,280.35675048828125,282.3282165527344,291.4107666015625,293.4974975585937,293.1499938964844,293.1499938964844,280.04998779296875,37506.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366792798042297,1.0,0.0,0.0,3.813384294509888,3.813410043716431,9.70318751569721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.7197265625,0.0,1734.424560546875,1895.4371337890625,0.0,2810.705810546875,0.9428470730781556,1.0,0.0,3.0,1.0,0.0
