time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214920,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.94287109375,0.5063395500183105,0.4565300047397613,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.8959052562713623,0.4409612119197845,0.4192928671836853,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.7476397156715393,0.2527340948581695,0.1790079474449157,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405944824219,0.6719664335250854,0.1828624308109283,0.1761443316936493,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.6122591495513916,0.13667893409729,0.6295158863067627,283.6404724121094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.29608154296875,283.6407775878906,1.0,0.4552331566810608,1.0,1.0,0.0,1.0,-2.233309507369995,2.2333054542541504,4.015136255475227e-06,1.7264481782913208,0.9180265069007874,0.9180265069007874,0.0,123.3098602294922,136.0,31448.396484375,0.0,1104.855712890625,1.0,280.35675048828125,282.3282165527344,291.4107666015625,293.4974975585937,293.1499938964844,293.1499938964844,280.04998779296875,37506.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366792798042297,1.0,0.0,0.0,3.813384294509888,3.813410043716431,9.70318751569721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.7197265625,0.0,1734.424560546875,1895.4371337890625,0.0,2810.705810546875,0.9428470730781556,1.0,0.0,3.0,1.0,0.0
12214980,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.9362889528274536,0.5070080161094666,0.4573747515678406,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740905761719,0.8906633257865906,0.4420607089996338,0.4205759167671203,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.7434630393981934,0.2531104981899261,0.1794450879096985,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.6694760322570801,0.1843890249729156,0.1778380721807479,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4743347167969,0.6094101667404175,0.1373820751905441,0.6338730454444885,283.4740905761719,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.28485107421875,283.4744873046875,1.0,0.4594749808311462,1.0,1.0,0.0,1.0,-2.243661880493164,2.24365782737732,4.052348231198266e-06,1.7345157861709597,0.8969393372535706,0.8969393372535706,0.0,127.32378387451172,139.0,32442.201171875,0.0,1131.26953125,1.0,280.05718994140625,282.12823486328125,291.4276733398437,293.57720947265625,293.1499938964844,293.1499938964844,280.3500061035156,37895.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500497937202454,1.0,0.0,0.0,3.74425745010376,3.744282722473145,9.35458842832304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.298828125,0.0,1655.133056640625,1895.4371337890625,0.0,2935.737060546875,0.927608609199524,1.0,0.0,3.0,1.0,0.0
12215040,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.9362889528274536,0.5070080161094666,0.4573747515678406,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740905761719,0.8906633257865906,0.4420607089996338,0.4205759167671203,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.7434630393981934,0.2531104981899261,0.1794450879096985,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.6694760322570801,0.1843890249729156,0.1778380721807479,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4743347167969,0.6094101667404175,0.1373820751905441,0.6338730454444885,283.4740905761719,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.28485107421875,283.4744873046875,1.0,0.4594749808311462,1.0,1.0,0.0,1.0,-2.243661880493164,2.24365782737732,4.052348231198266e-06,1.7345157861709597,0.8969393372535706,0.8969393372535706,0.0,127.32378387451172,139.0,32442.201171875,0.0,1131.26953125,1.0,280.05718994140625,282.12823486328125,291.4276733398437,293.57720947265625,293.1499938964844,293.1499938964844,280.3500061035156,37895.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500497937202454,1.0,0.0,0.0,3.74425745010376,3.744282722473145,9.35458842832304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.298828125,0.0,1655.133056640625,1895.4371337890625,0.0,2935.737060546875,0.927608609199524,1.0,0.0,3.0,1.0,0.0
12215100,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299133300781,0.933453381061554,0.5080469846725464,0.4579319357872009,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62921142578125,0.8884034752845764,0.4430171847343445,0.4212677776813507,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.625,0.7416446208953857,0.2535555362701416,0.1796699315309524,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.62115478515625,0.6683903336524963,0.185259073972702,0.1786250472068786,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6161193847656,0.6080638766288757,0.1377949714660644,0.6356824636459351,283.6273498535156,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.2802124023437,283.6424255371094,1.0,0.4614520967006683,1.0,1.0,0.0,1.0,-2.248547315597534,2.248543262481689,4.069860551680904e-06,1.7382583618164062,0.8895666599273682,0.8895666599273682,0.0,129.18194580078125,139.0,31718.3984375,0.0,1143.6768798828125,1.0,280.30303955078125,282.3267822265625,291.3384704589844,293.3504333496094,293.1499938964844,293.1499938964844,280.3500061035156,37911.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402658104896545,1.0,0.0,0.0,3.707763433456421,3.7077884674072266,9.173125476991116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.55224609375,0.0,1612.9193115234375,1895.4371337890625,0.0,2844.19873046875,0.9195306301116944,1.0,0.0,3.0,1.0,0.0
12215160,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081298828125,0.9323207139968872,0.5099102258682251,0.459347516298294,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079162597656,0.8874108195304871,0.4445147216320038,0.4225121736526489,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7066345214844,0.7408437132835388,0.2543721795082092,0.1801665127277374,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.668240487575531,0.1863649785518646,0.1796231418848037,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040100097656,0.6075957417488098,0.1384101212024688,0.638270378112793,283.7073669433594,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.27801513671875,283.712158203125,1.0,0.4634992182254791,1.0,1.0,0.0,1.0,-2.2566421031951904,2.2566378116607666,4.099005309399217e-06,1.744482398033142,0.8821337819099426,0.8821337819099426,0.0,130.6154022216797,142.0,31737.580078125,0.0,1158.0177001953125,1.0,280.3427124023437,282.402099609375,291.33514404296875,293.37078857421875,293.1499938964844,293.1499938964844,280.6499938964844,37889.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332273960113525,1.0,0.0,0.0,3.6729021072387695,3.672926664352417,9.001440162137442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.0634765625,0.0,1573.0230712890625,1895.4371337890625,0.0,2778.509521484375,0.9117054343223572,1.0,0.0,3.0,1.0,0.0
12215220,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.9319867491722108,0.5125024914741516,0.4614138007164001,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005126953125,0.8870336413383484,0.4465783834457397,0.4242770671844482,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.7405444383621216,0.2555522620677948,0.1809098422527313,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.6686421632766724,0.1877891570329666,0.1809082329273224,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883361816406,0.6076511144638062,0.1392721384763717,0.6418959498405457,283.8988037109375,284.95001220703125,297.28546142578125,288.40362548828125,297.2838439941406,297.2773742675781,283.9127197265625,1.0,0.4659034013748169,1.0,1.0,0.0,1.0,-2.2680318355560303,2.2680275440216064,4.140262262808392e-06,1.7532751560211182,0.8760334849357605,0.8760334849357605,0.0,132.00637817382812,142.0,31108.35546875,0.0,1175.9298095703125,1.0,280.6092834472656,282.6352844238281,291.3014831542969,293.2390441894531,293.1499938964844,293.1499938964844,280.6499938964844,37786.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194683194160461,1.0,0.0,0.0,3.635223388671875,3.635247707366944,8.817704042485275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.77197265625,0.0,1530.101318359375,1895.4371337890625,0.0,2650.64453125,0.903282642364502,1.0,0.0,3.0,1.0,0.0
12215280,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9702453613281,0.9324733018875122,0.5148063898086548,0.4634352922439575,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700012207031,0.8873240947723389,0.4484409093856811,0.4259710609912872,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9685974121094,0.7407876253128052,0.2566474378108978,0.1816493272781372,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.6694175004959106,0.1890295445919037,0.1820588111877441,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9656677246094,0.6081660985946655,0.1400738358497619,0.6453684568405151,283.9693908691406,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.2783203125,283.9747619628906,1.0,0.4678961336612701,1.0,1.0,0.0,1.0,-2.2789342403411865,2.2789299488067627,4.179985353403026e-06,1.7617069482803345,0.8710730075836182,0.8710730075836182,0.0,132.9267578125,145.0,31203.337890625,0.0,1191.6243896484375,1.0,280.64166259765625,282.70196533203125,291.33807373046875,293.3133239746094,293.1499938964844,293.1499938964844,280.95001220703125,37707.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144771456718445,1.0,0.0,0.0,3.6080822944641113,3.6081061363220215,8.686526484780188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.9375,0.0,1499.6578369140625,1895.4371337890625,0.0,2604.482421875,0.8971496820449829,1.0,0.0,3.0,1.0,0.0
12215340,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308654785156,0.9339582324028016,0.520063579082489,0.4680258929729461,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2305908203125,0.8884366154670715,0.4528545439243316,0.4300004839897156,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.7417311668395996,0.2593050003051758,0.1834428310394287,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276611328125,0.6715110540390015,0.1919277459383011,0.1847465932369232,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.6097983121871948,0.1420568525791168,0.6539985537528992,284.2299194335937,284.95001220703125,297.3754272460937,288.42633056640625,297.37384033203125,297.2870483398437,284.23583984375,1.0,0.4724498987197876,1.0,1.0,0.0,1.0,-2.305034875869751,2.305030584335327,4.275934315955965e-06,1.781912922859192,0.8641398549079895,0.8641398549079895,0.0,134.8550567626953,145.0,30786.673828125,0.0,1228.6357421875,1.0,280.9389343261719,282.99981689453125,291.36895751953125,293.3067932128906,293.1499938964844,293.1499938964844,280.95001220703125,37421.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010508418083191,1.0,0.0,0.0,3.5572948455810547,3.557318210601806,8.443704473393154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.50830078125,0.0,1442.823486328125,1895.4371337890625,0.0,2481.036376953125,0.8856596350669861,1.0,0.0,3.0,1.0,0.0
12215400,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374572753906,0.9340831637382508,0.5204073190689087,0.4683528244495392,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.8885354995727539,0.4531540870666504,0.4302922189235687,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.7418171763420105,0.2594892084598541,0.1835756003856659,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.6716747879981995,0.1921281665563583,0.1849400550127029,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23291015625,0.6099346280097961,0.1421980261802673,0.6546422839164734,284.2366027832031,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.287841796875,284.241943359375,1.0,0.4727727770805359,1.0,1.0,0.0,1.0,-2.30694317817688,2.306938886642456,4.2830010897887405e-06,1.7833935022354126,0.8636249303817749,0.8636249303817749,0.0,134.98362731933594,148.0,30807.404296875,0.0,1231.32080078125,1.0,280.941162109375,283.0061340332031,291.376708984375,293.3199157714844,293.1499938964844,293.1499938964844,281.25,37409.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010388612747192,1.0,0.0,0.0,3.554153680801392,3.554177045822144,8.428799560533662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.51318359375,0.0,1439.39453125,1895.4371337890625,0.0,2480.92724609375,0.8849487900733948,1.0,0.0,3.0,1.0,0.0
12215460,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.9347619414329528,0.5264114141464233,0.4736456274986267,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.8890582323074341,0.4583137631416321,0.435085654258728,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.7424492239952087,0.262727290391922,0.185806319117546,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.6735148429870605,0.1955130398273468,0.1881355345249176,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.6114702224731445,0.1446260511875152,0.6655250191688538,284.5394897460937,284.95001220703125,297.44451904296875,288.4433898925781,297.3988647460937,297.3038330078125,284.548828125,1.0,0.4779118597507477,0.8054316639900208,0.8054316639900208,0.4000000059604645,1.0,-2.338642835617065,1.573425054550171,0.7652177214622498,1.0455198287963867,0.8603227734565735,0.8603227734565735,0.0,137.47528076171875,151.0,30742.853515625,0.0,1275.3260498046875,1.0,281.24072265625,283.32049560546875,291.416748046875,293.344970703125,293.1499938964844,293.1499938964844,281.54998779296875,37003.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926265597343445,1.0,0.0,0.0,3.5147716999053955,3.5147948265075684,8.243043225775182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.89599609375,0.0,1395.091064453125,1895.4371337890625,0.0,2404.21240234375,0.8759170174598694,1.0,0.0,3.0,1.0,0.0
12215520,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.9347619414329528,0.5264114141464233,0.4736456274986267,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.8890582323074341,0.4583137631416321,0.435085654258728,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.7424492239952087,0.262727290391922,0.185806319117546,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.6735148429870605,0.1955130398273468,0.1881355345249176,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.6114702224731445,0.1446260511875152,0.6655250191688538,284.5394897460937,284.95001220703125,297.44451904296875,288.4433898925781,297.3988647460937,297.3038330078125,284.548828125,1.0,0.4779118597507477,0.8054316639900208,0.8054316639900208,0.4000000059604645,1.0,-2.338642835617065,1.573425054550171,0.7652177214622498,1.0455198287963867,0.8603227734565735,0.8603227734565735,0.0,137.47528076171875,151.0,30742.853515625,0.0,1275.3260498046875,1.0,281.24072265625,283.32049560546875,291.416748046875,293.344970703125,293.1499938964844,293.1499938964844,281.54998779296875,37003.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926265597343445,1.0,0.0,0.0,3.5147716999053955,3.5147948265075684,8.243043225775182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.89599609375,0.0,1395.091064453125,1895.4371337890625,0.0,2404.21240234375,0.8759170174598694,1.0,0.0,3.0,1.0,0.0
12215580,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9373040795326232,0.5330857038497925,0.4795126318931579,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8911879062652588,0.4641386866569519,0.4404506981372833,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.74443119764328,0.2665063738822937,0.1883793324232101,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6766784191131592,0.199294239282608,0.1916560381650924,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6142479181289673,0.14744333922863,0.6779217720031738,284.8603210449219,284.95001220703125,297.509033203125,288.4590148925781,297.4043273925781,297.3265686035156,284.8666076660156,1.0,0.4834899008274078,0.6108633875846863,0.6108633875846863,0.800000011920929,1.0,-2.3743369579315186,1.0136164426803589,1.3607205152511597,0.4786491990089416,0.8616101145744324,0.8616101145744324,0.0,139.50299072265625,154.0,30772.7578125,0.0,1324.789306640625,1.0,281.5404357910156,283.6373596191406,291.45855712890625,293.3921813964844,293.1499938964844,293.1499938964844,281.8500061035156,36497.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895739674568176,1.0,0.0,0.0,3.4947757720947266,3.494798421859741,8.149518180289306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.4697265625,0.0,1370.7978515625,1895.4371337890625,0.0,2376.509765625,0.8710916042327881,1.0,0.0,3.0,1.0,0.0
12215640,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9373040795326232,0.5330857038497925,0.4795126318931579,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8911879062652588,0.4641386866569519,0.4404506981372833,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.74443119764328,0.2665063738822937,0.1883793324232101,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6766784191131592,0.199294239282608,0.1916560381650924,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6142479181289673,0.14744333922863,0.6779217720031738,284.8603210449219,284.95001220703125,297.509033203125,288.4590148925781,297.4043273925781,297.3265686035156,284.8666076660156,1.0,0.4834899008274078,0.6108633875846863,0.6108633875846863,0.800000011920929,1.0,-2.3743369579315186,1.0136164426803589,1.3607205152511597,0.4786491990089416,0.8616101145744324,0.8616101145744324,0.0,139.50299072265625,154.0,30772.7578125,0.0,1324.789306640625,1.0,281.5404357910156,283.6373596191406,291.45855712890625,293.3921813964844,293.1499938964844,293.1499938964844,281.8500061035156,36497.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895739674568176,1.0,0.0,0.0,3.4947757720947266,3.494798421859741,8.149518180289306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.4697265625,0.0,1370.7978515625,1895.4371337890625,0.0,2376.509765625,0.8710916042327881,1.0,0.0,3.0,1.0,0.0
12215700,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9387551546096802,0.5363754630088806,0.482437789440155,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8924842476844788,0.4671239256858825,0.4432316422462463,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.745636522769928,0.2684724330902099,0.1897366791963577,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6784778833389282,0.2012521624565124,0.1934954822063446,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6158235669136047,0.1489254683256149,0.6845336556434631,285.0394897460937,284.95001220703125,297.5411071777344,288.4666748046875,297.4134521484375,297.33795166015625,285.0552673339844,1.0,0.4864847064018249,0.5135791897773743,0.5135791897773743,1.0,1.0,-2.392973184585572,0.8881362676620483,1.5048370361328125,0.3491662442684173,0.8639347553253174,0.8639347553253174,0.0,140.4842529296875,154.0,30356.23828125,0.0,1351.6165771484375,1.0,281.7942810058594,283.8477478027344,291.4457702636719,293.3119812011719,293.1499938964844,293.1499938964844,281.8500061035156,36248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865771055221558,1.0,0.0,0.0,3.4912426471710205,3.491265058517456,8.133048368108575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.63671875,0.0,1365.392578125,1895.4371337890625,0.0,2349.38818359375,0.8701551556587219,1.0,0.0,3.0,1.0,0.0
12215760,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9401979446411132,0.5397012233734131,0.4854666292667389,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8937908411026001,0.4701822996139526,0.4461267292499542,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7468740344047546,0.2705017328262329,0.1911614835262298,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.6803022027015686,0.203260526061058,0.1954036802053451,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6174061298370361,0.1504565924406051,0.6914381980895996,285.1272888183594,284.95001220703125,297.57305908203125,288.4742431640625,297.43292236328125,297.3495788574219,285.1316223144531,1.0,0.4895729720592499,0.5280681252479553,0.5280681252479553,1.0,1.0,-2.412389039993286,0.9062595963478088,1.506129503250122,0.3629124462604522,0.8660582900047302,0.8660582900047302,0.0,141.55914306640625,157.0,30548.087890625,0.0,1379.79248046875,1.0,281.8402709960937,283.9251708984375,291.4833679199219,293.4132385253906,293.1499938964844,293.1499938964844,282.1499938964844,36029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886877059936523,1.0,0.0,0.0,3.4925789833068848,3.4926016330718994,8.139276133078965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.3359375,0.0,1365.18896484375,1895.4371337890625,0.0,2368.481689453125,0.8702394366264343,1.0,0.0,3.0,1.0,0.0
12215820,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9424081444740297,0.5461976528167725,0.491306871175766,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8959444165229797,0.4762715697288513,0.4518749713897705,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.7490022778511047,0.2745319306850433,0.1939985901117324,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.6836017966270447,0.2072757184505462,0.1992315649986267,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.6202368140220642,0.1535211503505706,0.7053593993186951,285.36688232421875,284.95001220703125,297.6365661621094,288.4891052246094,297.4737243652344,297.3697509765625,285.3707275390625,1.0,0.4959162473678589,0.5570458769798279,0.5570458769798279,1.0,1.0,-2.451042413711548,0.9611117243766784,1.489930510520935,0.4090755879878998,0.8734937310218811,0.8734937310218811,0.0,144.0020294189453,160.0,30224.556640625,0.0,1438.232666015625,1.0,282.1403503417969,284.1955261230469,291.49285888671875,293.40777587890625,293.1499938964844,293.1499938964844,282.45001220703125,35605.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865447998046875,1.0,0.0,0.0,3.5063793659210205,3.506402015686035,8.20372520138335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.73828125,0.0,1376.3394775390625,1895.4371337890625,0.0,2349.096435546875,0.8729825019836426,1.0,0.0,3.0,1.0,0.0
12215880,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9424081444740297,0.5461976528167725,0.491306871175766,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8959444165229797,0.4762715697288513,0.4518749713897705,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.7490022778511047,0.2745319306850433,0.1939985901117324,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.6836017966270447,0.2072757184505462,0.1992315649986267,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.6202368140220642,0.1535211503505706,0.7053593993186951,285.36688232421875,284.95001220703125,297.6365661621094,288.4891052246094,297.4737243652344,297.3697509765625,285.3707275390625,1.0,0.4959162473678589,0.5570458769798279,0.5570458769798279,1.0,1.0,-2.451042413711548,0.9611117243766784,1.489930510520935,0.4090755879878998,0.8734937310218811,0.8734937310218811,0.0,144.0020294189453,160.0,30224.556640625,0.0,1438.232666015625,1.0,282.1403503417969,284.1955261230469,291.49285888671875,293.40777587890625,293.1499938964844,293.1499938964844,282.45001220703125,35605.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865447998046875,1.0,0.0,0.0,3.5063793659210205,3.506402015686035,8.20372520138335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.73828125,0.0,1376.3394775390625,1895.4371337890625,0.0,2349.096435546875,0.8729825019836426,1.0,0.0,3.0,1.0,0.0
12215940,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.9443525671958924,0.5528020858764648,0.4971841275691986,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.8979150652885437,0.4824898838996887,0.4577144980430603,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.7509661912918091,0.2786043286323547,0.1968561708927154,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.6867272257804871,0.2113441228866577,0.2031044065952301,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.6228740811347961,0.1566249728202819,0.7194543480873108,285.6087341308594,284.95001220703125,297.6994323730469,288.50360107421875,297.5137634277344,297.3879699707031,285.6125183105469,1.0,0.5024332404136658,0.5860236883163452,0.5860236883163452,1.0,1.0,-2.490137815475464,1.0110843181610107,1.4790534973144531,0.4502508044242859,0.8841466903686523,0.8841466903686523,0.0,146.63113403320312,163.0,29994.123046875,0.0,1499.6337890625,1.0,282.4405517578125,284.4619140625,291.4999389648437,293.397216796875,293.1499938964844,293.1499938964844,282.75,35209.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826741933822632,1.0,0.0,0.0,3.534938335418701,3.534961223602295,8.337905796906853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83837890625,0.0,1403.1578369140625,1895.4371337890625,0.0,2314.18359375,0.8790483474731445,1.0,0.0,3.0,1.0,0.0
12216000,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.9443525671958924,0.5528020858764648,0.4971841275691986,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.8979150652885437,0.4824898838996887,0.4577144980430603,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.7509661912918091,0.2786043286323547,0.1968561708927154,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.6867272257804871,0.2113441228866577,0.2031044065952301,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.6228740811347961,0.1566249728202819,0.7194543480873108,285.6087341308594,284.95001220703125,297.6994323730469,288.50360107421875,297.5137634277344,297.3879699707031,285.6125183105469,1.0,0.5024332404136658,0.5860236883163452,0.5860236883163452,1.0,1.0,-2.490137815475464,1.0110843181610107,1.4790534973144531,0.4502508044242859,0.8841466903686523,0.8841466903686523,0.0,146.63113403320312,163.0,29994.123046875,0.0,1499.6337890625,1.0,282.4405517578125,284.4619140625,291.4999389648437,293.397216796875,293.1499938964844,293.1499938964844,282.75,35209.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826741933822632,1.0,0.0,0.0,3.534938335418701,3.534961223602295,8.337905796906853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83837890625,0.0,1403.1578369140625,1895.4371337890625,0.0,2314.18359375,0.8790483474731445,1.0,0.0,3.0,1.0,0.0
12216060,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.9466339349746704,0.5598312020301819,0.5033817291259766,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.9001739621162415,0.4890571534633636,0.4638314843177795,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.7531484961509705,0.2828792631626129,0.1998258680105209,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.6900392174720764,0.2155682146549224,0.2070965468883514,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.6256309747695923,0.1598529070615768,0.733986496925354,285.8702087402344,284.95001220703125,297.7616882324219,288.5177307128906,297.5500183105469,297.4064025878906,285.8738098144531,1.0,0.5091336369514465,0.5828904509544373,0.5828904509544373,1.0,1.0,-2.5307552814483643,1.027208685874939,1.5035465955734253,0.4572599530220032,0.898493230342865,0.898493230342865,0.0,149.239501953125,166.0,29881.375,0.0,1564.7799072265625,1.0,282.74090576171875,284.732666015625,291.5155944824219,293.4041442871094,293.1499938964844,293.1499938964844,283.04998779296875,34828.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789650559425354,1.0,0.0,0.0,3.5778021812438965,3.5778250694274902,8.54133816119429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.35498046875,0.0,1445.7276611328125,1895.4371337890625,0.0,2280.853271484375,0.8883364796638489,1.0,0.0,3.0,1.0,0.0
12216120,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.9466339349746704,0.5598312020301819,0.5033817291259766,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.9001739621162415,0.4890571534633636,0.4638314843177795,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.7531484961509705,0.2828792631626129,0.1998258680105209,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.6900392174720764,0.2155682146549224,0.2070965468883514,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.6256309747695923,0.1598529070615768,0.733986496925354,285.8702087402344,284.95001220703125,297.7616882324219,288.5177307128906,297.5500183105469,297.4064025878906,285.8738098144531,1.0,0.5091336369514465,0.5828904509544373,0.5828904509544373,1.0,1.0,-2.5307552814483643,1.027208685874939,1.5035465955734253,0.4572599530220032,0.898493230342865,0.898493230342865,0.0,149.239501953125,166.0,29881.375,0.0,1564.7799072265625,1.0,282.74090576171875,284.732666015625,291.5155944824219,293.4041442871094,293.1499938964844,293.1499938964844,283.04998779296875,34828.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789650559425354,1.0,0.0,0.0,3.5778021812438965,3.5778250694274902,8.54133816119429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.35498046875,0.0,1445.7276611328125,1895.4371337890625,0.0,2280.853271484375,0.8883364796638489,1.0,0.0,3.0,1.0,0.0
12216180,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.949256420135498,0.5671870708465576,0.509896457195282,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.9027612209320068,0.4959495961666107,0.4702641069889068,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.7555992603302002,0.2873497903347015,0.202935516834259,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.6935828328132629,0.219949871301651,0.2112380266189575,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.6285733580589294,0.1632174700498581,0.7491224408149719,286.1279602050781,284.95001220703125,297.8232116699219,288.5315246582031,297.585693359375,297.4247741699219,286.1312561035156,1.0,0.5160360336303711,0.5797572731971741,0.5797572731971741,1.0,1.0,-2.5732078552246094,1.042954683303833,1.5302531719207764,0.4634777009487152,0.9162620306015016,0.9162620306015016,0.0,151.82908630371094,169.0,29809.287109375,0.0,1634.1942138671875,1.0,283.0413818359375,284.9985656738281,291.5346069335937,293.4182434082031,293.1499938964844,293.1499938964844,282.75,34500.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763926386833191,1.0,0.0,0.0,3.63296127319336,3.6329848766326895,8.806733262645139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.537109375,0.0,1503.126953125,1895.4371337890625,0.0,2257.812744140625,0.9004446268081665,1.0,0.0,3.0,1.0,0.0
12216240,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.949256420135498,0.5671870708465576,0.509896457195282,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.9027612209320068,0.4959495961666107,0.4702641069889068,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.7555992603302002,0.2873497903347015,0.202935516834259,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.6935828328132629,0.219949871301651,0.2112380266189575,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.6285733580589294,0.1632174700498581,0.7491224408149719,286.1279602050781,284.95001220703125,297.8232116699219,288.5315246582031,297.585693359375,297.4247741699219,286.1312561035156,1.0,0.5160360336303711,0.5797572731971741,0.5797572731971741,1.0,1.0,-2.5732078552246094,1.042954683303833,1.5302531719207764,0.4634777009487152,0.9162620306015016,0.9162620306015016,0.0,151.82908630371094,169.0,29809.287109375,0.0,1634.1942138671875,1.0,283.0413818359375,284.9985656738281,291.5346069335937,293.4182434082031,293.1499938964844,293.1499938964844,282.75,34500.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763926386833191,1.0,0.0,0.0,3.63296127319336,3.6329848766326895,8.806733262645139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.537109375,0.0,1503.126953125,1895.4371337890625,0.0,2257.812744140625,0.9004446268081665,1.0,0.0,3.0,1.0,0.0
12216300,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9499952793121338,0.5698757171630859,0.5128712058067322,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.903644323348999,0.4988255798816681,0.4733495712280273,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.7564775943756104,0.2891745567321777,0.204417735338211,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.6950154304504395,0.2218730449676513,0.2132559716701507,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.6297798156738281,0.1646908968687057,0.7565318942070007,285.9870910644531,284.95001220703125,297.85369873046875,288.5382995605469,297.5991516113281,297.427001953125,285.97607421875,1.0,0.5195023417472839,0.5781906247138977,0.5781906247138977,1.0,1.0,-2.593604326248169,1.0503857135772705,1.5432186126708984,0.4664160311222076,0.9218560457229614,0.9218560457229614,0.0,153.33154296875,169.0,30634.453125,0.0,1669.3807373046875,1.0,282.7986145019531,284.8188781738281,291.6435546875,293.6795349121094,293.1499938964844,293.1499938964844,282.75,34539.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922552227973938,1.0,0.0,0.0,3.660546779632568,3.66057062149048,8.940981501837086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.71875,0.0,1533.977783203125,1895.4371337890625,0.0,2400.838134765625,0.9065933227539062,1.0,0.0,3.0,1.0,0.0
12216360,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.9488763213157654,0.5716262459754944,0.514798104763031,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.9030372500419616,0.5010088086128235,0.4757212102413177,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.7560922503471375,0.2904762029647827,0.2055196017026901,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.6952285766601562,0.2234172224998474,0.2149261832237243,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.629977285861969,0.1658189445734024,0.7625637054443359,285.93194580078125,284.95001220703125,297.88397216796875,288.54498291015625,297.6081848144531,297.42169189453125,285.93048095703125,1.0,0.5227575898170471,0.5772409439086914,0.5772409439086914,1.0,1.0,-2.6093552112579346,1.0563410520553589,1.553014039993286,0.4689317047595978,0.9277942776679992,0.9277942776679992,0.0,155.4009246826172,172.0,30869.05078125,0.0,1700.91943359375,1.0,282.7578125,284.7629699707031,291.6575012207031,293.68731689453125,293.1499938964844,293.1499938964844,282.45001220703125,34607.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044911623001099,1.0,0.0,0.0,3.6857409477233887,3.685765027999878,9.064480082088266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.03662109375,0.0,1562.777587890625,1895.4371337890625,0.0,2512.557373046875,0.9123184084892272,1.0,0.0,3.0,1.0,0.0
12216420,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.9441981315612792,0.5737559199333191,0.5172278881072998,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.8997384905815125,0.5041449666023254,0.4791938066482544,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7534443736076355,0.292094886302948,0.2069864273071289,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.6937403678894043,0.2257135957479477,0.2174990624189376,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.6286270618438721,0.1672746390104293,0.771044909954071,285.70050048828125,284.95001220703125,297.9439392089844,288.5581359863281,297.61993408203125,297.40118408203125,285.6986389160156,1.0,0.5285422801971436,0.5753414630889893,0.5753414630889893,1.0,1.0,-2.631502866744995,1.0641080141067505,1.5673948526382446,0.4718562662601471,0.9359071850776672,0.9359071850776672,0.0,160.2135467529297,175.0,31786.041015625,0.0,1754.3695068359375,1.0,282.4577331542969,284.498291015625,291.6651916503906,293.780029296875,293.1499938964844,293.1499938964844,282.1499938964844,34837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301845192909241,1.0,0.0,0.0,3.7297170162200928,3.72974157333374,9.282074415750684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.64013671875,0.0,1614.79296875,1895.4371337890625,0.0,2750.1630859375,0.9223392009735109,1.0,0.0,3.0,1.0,0.0
12216480,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.9441981315612792,0.5737559199333191,0.5172278881072998,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.8997384905815125,0.5041449666023254,0.4791938066482544,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7534443736076355,0.292094886302948,0.2069864273071289,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.6937403678894043,0.2257135957479477,0.2174990624189376,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.6286270618438721,0.1672746390104293,0.771044909954071,285.70050048828125,284.95001220703125,297.9439392089844,288.5581359863281,297.61993408203125,297.40118408203125,285.6986389160156,1.0,0.5285422801971436,0.5753414630889893,0.5753414630889893,1.0,1.0,-2.631502866744995,1.0641080141067505,1.5673948526382446,0.4718562662601471,0.9359071850776672,0.9359071850776672,0.0,160.2135467529297,175.0,31786.041015625,0.0,1754.3695068359375,1.0,282.4577331542969,284.498291015625,291.6651916503906,293.780029296875,293.1499938964844,293.1499938964844,282.1499938964844,34837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301845192909241,1.0,0.0,0.0,3.7297170162200928,3.72974157333374,9.282074415750684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.64013671875,0.0,1614.79296875,1895.4371337890625,0.0,2750.1630859375,0.9223392009735109,1.0,0.0,3.0,1.0,0.0
12216540,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.9383665323257446,0.575076162815094,0.5186952948570251,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.8954218626022339,0.5064043402671814,0.4816432595252991,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.7498024106025696,0.2929645776748657,0.2078227996826172,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.6910973191261292,0.2273238450288772,0.2193283587694168,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.6260724067687988,0.1679760664701461,0.7757464051246643,285.4962463378906,284.95001220703125,298.0030517578125,288.5709533691406,297.62823486328125,297.37567138671875,285.4945373535156,1.0,0.5333436727523804,0.5734419822692871,0.5734419822692871,1.0,1.0,-2.6450674533843994,1.0679900646209717,1.5770775079727173,0.472754567861557,0.9415005445480348,0.9415005445480348,0.0,165.158447265625,178.0,32840.30078125,0.0,1796.5142822265625,1.0,282.157470703125,284.245849609375,291.64654541015625,293.8255310058594,293.1499938964844,293.1499938964844,281.8500061035156,35085.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482847213745117,1.0,0.0,0.0,3.764336824417114,3.76436185836792,9.4551899110229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.7080078125,0.0,1657.07763671875,1895.4371337890625,0.0,2919.2080078125,0.9302831292152404,1.0,0.0,3.0,1.0,0.0
12216600,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.9383665323257446,0.575076162815094,0.5186952948570251,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.8954218626022339,0.5064043402671814,0.4816432595252991,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.7498024106025696,0.2929645776748657,0.2078227996826172,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.6910973191261292,0.2273238450288772,0.2193283587694168,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.6260724067687988,0.1679760664701461,0.7757464051246643,285.4962463378906,284.95001220703125,298.0030517578125,288.5709533691406,297.62823486328125,297.37567138671875,285.4945373535156,1.0,0.5333436727523804,0.5734419822692871,0.5734419822692871,1.0,1.0,-2.6450674533843994,1.0679900646209717,1.5770775079727173,0.472754567861557,0.9415005445480348,0.9415005445480348,0.0,165.158447265625,178.0,32840.30078125,0.0,1796.5142822265625,1.0,282.157470703125,284.245849609375,291.64654541015625,293.8255310058594,293.1499938964844,293.1499938964844,281.8500061035156,35085.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482847213745117,1.0,0.0,0.0,3.764336824417114,3.76436185836792,9.4551899110229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.7080078125,0.0,1657.07763671875,1895.4371337890625,0.0,2919.2080078125,0.9302831292152404,1.0,0.0,3.0,1.0,0.0
12216660,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9326258897781372,0.5759267807006836,0.5197189450263977,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.8911892175674438,0.5081977248191833,0.4835968613624573,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7461391091346741,0.2934291958808899,0.208336591720581,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.6882628202438354,0.2285205423831939,0.2207176685333252,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.6231594681739807,0.1682119518518448,0.7780879735946655,285.2923889160156,284.95001220703125,298.06121826171875,288.58349609375,297.6353759765625,297.3489074707031,285.2908020019531,1.0,0.5373403429985046,0.5718759894371033,0.5718759894371033,1.0,1.0,-2.653749465942383,1.0700300931930542,1.5837193727493286,0.4728785157203674,0.9443850517272948,0.9443850517272948,0.0,169.79994201660156,181.0,33846.00390625,0.0,1830.378173828125,1.0,281.85723876953125,283.9949951171875,291.6385498046875,293.8755798339844,293.1499938964844,293.1499938964844,281.54998779296875,35341.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621432781219482,1.0,0.0,0.0,3.7894821166992174,3.789507389068604,9.58193027145171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.9677734375,0.0,1688.8408203125,1895.4371337890625,0.0,3049.10791015625,0.9361032247543336,1.0,0.0,3.0,1.0,0.0
12216720,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9326258897781372,0.5759267807006836,0.5197189450263977,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.8911892175674438,0.5081977248191833,0.4835968613624573,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7461391091346741,0.2934291958808899,0.208336591720581,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.6882628202438354,0.2285205423831939,0.2207176685333252,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.6231594681739807,0.1682119518518448,0.7780879735946655,285.2923889160156,284.95001220703125,298.06121826171875,288.58349609375,297.6353759765625,297.3489074707031,285.2908020019531,1.0,0.5373403429985046,0.5718759894371033,0.5718759894371033,1.0,1.0,-2.653749465942383,1.0700300931930542,1.5837193727493286,0.4728785157203674,0.9443850517272948,0.9443850517272948,0.0,169.79994201660156,181.0,33846.00390625,0.0,1830.378173828125,1.0,281.85723876953125,283.9949951171875,291.6385498046875,293.8755798339844,293.1499938964844,293.1499938964844,281.54998779296875,35341.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621432781219482,1.0,0.0,0.0,3.7894821166992174,3.789507389068604,9.58193027145171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.9677734375,0.0,1688.8408203125,1895.4371337890625,0.0,3049.10791015625,0.9361032247543336,1.0,0.0,3.0,1.0,0.0
