time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216780,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9271014928817748,0.5763514637947083,0.5203410387039185,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8871750831604004,0.5096404552459717,0.4851882755756378,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.7425990700721741,0.2936015129089355,0.2086234986782074,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.6854240894317627,0.2294182926416397,0.2217924743890762,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6200875043869019,0.1681244969367981,0.7788007259368896,285.09161376953125,284.95001220703125,298.1184387207031,288.59576416015625,297.641845703125,297.32196044921875,285.09014892578125,1.0,0.5406939387321472,0.5703099966049194,0.5703099966049194,1.0,1.0,-2.658904790878296,1.070483922958374,1.588420867919922,0.4721915423870086,0.9446032643318176,0.9446032643318176,0.0,174.11997985839844,184.0,34866.37890625,0.0,1857.67578125,1.0,281.5570983886719,283.7498779296875,291.641357421875,293.9368591308594,293.1499938964844,293.1499938964844,281.25,35597.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741275668144226,1.0,0.0,0.0,3.805119276046753,3.8051445484161377,9.661172271080432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.37060546875,0.0,1709.5478515625,1895.4371337890625,0.0,3161.52490234375,0.9397849440574646,1.0,0.0,3.0,1.0,0.0
12216840,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9271014928817748,0.5763514637947083,0.5203410387039185,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8871750831604004,0.5096404552459717,0.4851882755756378,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.7425990700721741,0.2936015129089355,0.2086234986782074,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.6854240894317627,0.2294182926416397,0.2217924743890762,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6200875043869019,0.1681244969367981,0.7788007259368896,285.09161376953125,284.95001220703125,298.1184387207031,288.59576416015625,297.641845703125,297.32196044921875,285.09014892578125,1.0,0.5406939387321472,0.5703099966049194,0.5703099966049194,1.0,1.0,-2.658904790878296,1.070483922958374,1.588420867919922,0.4721915423870086,0.9446032643318176,0.9446032643318176,0.0,174.11997985839844,184.0,34866.37890625,0.0,1857.67578125,1.0,281.5570983886719,283.7498779296875,291.641357421875,293.9368591308594,293.1499938964844,293.1499938964844,281.25,35597.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741275668144226,1.0,0.0,0.0,3.805119276046753,3.8051445484161377,9.661172271080432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.37060546875,0.0,1709.5478515625,1895.4371337890625,0.0,3161.52490234375,0.9397849440574646,1.0,0.0,3.0,1.0,0.0
12216900,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9245707392692566,0.5764644145965576,0.5206072926521301,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8853552937507629,0.5102861523628235,0.485929399728775,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7409653067588806,0.2936238348484039,0.2087273448705673,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6841040253639221,0.2297960370779037,0.2222620397806167,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6185796856880188,0.168004110455513,0.778780460357666,284.94647216796875,284.95001220703125,298.14666748046875,288.601806640625,297.64520263671875,297.3090515136719,284.93670654296875,1.0,0.5421862602233887,0.5695269703865051,0.5695269703865051,1.0,1.0,-2.660780906677246,1.0703903436660769,1.5903905630111694,0.4716769456863403,0.943181812763214,0.943181812763214,0.0,176.12498474121094,184.0,35823.45703125,0.0,1869.5992431640625,1.0,281.2972106933594,283.56231689453125,291.67340087890625,294.0740966796875,293.1499938964844,293.1499938964844,281.25,35733.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825685977935791,1.0,0.0,0.0,3.809600114822388,3.809625625610352,9.683939197202562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.32568359375,0.0,1716.00390625,1895.4371337890625,0.0,3240.6474609375,0.9408512115478516,1.0,0.0,3.0,1.0,0.0
12216960,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9218641519546508,0.5764439702033997,0.5206462740898132,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8834211826324463,0.5108351707458496,0.4865202903747558,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7392311096191406,0.2935686111450195,0.2087497115135193,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6826669573783875,0.2301041334867477,0.222642108798027,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6169417500495911,0.1678151935338974,0.7783828377723694,284.896728515625,284.95001220703125,298.1746520996094,288.6077575683594,297.6482849121094,297.29571533203125,284.8953552246094,1.0,0.5435495376586914,0.5688980221748352,0.5688980221748352,1.0,1.0,-2.6615447998046875,1.06996750831604,1.591577172279358,0.4710862636566162,0.942279815673828,0.942279815673828,0.0,178.1441192626953,187.0,35944.546875,0.0,1879.916748046875,1.0,281.2569274902344,283.513427734375,291.6522521972656,294.0116882324219,293.1499938964844,293.1499938964844,280.95001220703125,35848.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859312534332275,1.0,0.0,0.0,3.811461925506592,3.811487436294556,9.69340703704802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.4638671875,0.0,1719.1456298828125,1895.4371337890625,0.0,3272.136962890625,0.9413719773292542,1.0,0.0,3.0,1.0,0.0
12217020,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.9168385863304138,0.5761924386024475,0.5206422805786133,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.879850447177887,0.5118007063865662,0.4876285791397095,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7359786629676819,0.2933506667613983,0.2087404876947403,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.679963231086731,0.230610191822052,0.2233104705810547,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.6136943101882935,0.1673300564289093,0.777108371257782,284.7030639648437,284.95001220703125,298.2297668457031,288.6195373535156,297.6547241210937,297.2703857421875,284.70172119140625,1.0,0.5460153818130493,0.5676401257514954,0.5676401257514954,1.0,1.0,-2.6621339321136475,1.0687192678451538,1.5934146642684937,0.469703197479248,0.9373790621757508,0.9373790621757508,0.0,181.95005798339844,190.0,36977.0625,0.0,1898.0860595703125,1.0,280.9570007324219,283.27996826171875,291.6634521484375,294.0865173339844,293.1499938964844,293.1499938964844,280.6499938964844,36102.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976806998252869,1.0,0.0,0.0,3.8084158897399902,3.808441400527954,9.677919479145205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.291015625,0.0,1717.45703125,1895.4371337890625,0.0,3381.955078125,0.9408484101295472,1.0,0.0,3.0,1.0,0.0
12217080,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.9168385863304138,0.5761924386024475,0.5206422805786133,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.879850447177887,0.5118007063865662,0.4876285791397095,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7359786629676819,0.2933506667613983,0.2087404876947403,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.679963231086731,0.230610191822052,0.2233104705810547,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.6136943101882935,0.1673300564289093,0.777108371257782,284.7030639648437,284.95001220703125,298.2297668457031,288.6195373535156,297.6547241210937,297.2703857421875,284.70172119140625,1.0,0.5460153818130493,0.5676401257514954,0.5676401257514954,1.0,1.0,-2.6621339321136475,1.0687192678451538,1.5934146642684937,0.469703197479248,0.9373790621757508,0.9373790621757508,0.0,181.95005798339844,190.0,36977.0625,0.0,1898.0860595703125,1.0,280.9570007324219,283.27996826171875,291.6634521484375,294.0865173339844,293.1499938964844,293.1499938964844,280.6499938964844,36102.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976806998252869,1.0,0.0,0.0,3.8084158897399902,3.808441400527954,9.677919479145205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.291015625,0.0,1717.45703125,1895.4371337890625,0.0,3381.955078125,0.9408484101295472,1.0,0.0,3.0,1.0,0.0
12217140,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.9119718074798584,0.5756024122238159,0.5203332304954529,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.8763928413391113,0.5125539302825928,0.4885307252407074,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.7327843308448792,0.2929623425006866,0.2086078226566314,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.6772756576538086,0.2309567779302597,0.2238206565380096,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119934082031,0.6102896928787231,0.1666968166828155,0.7751258611679077,284.51104736328125,284.95001220703125,298.28375244140625,288.6310729980469,297.6612854003906,297.2461853027344,284.50982666015625,1.0,0.5481652021408081,0.5663822293281555,0.5663822293281555,1.0,1.0,-2.660919666290283,1.0666570663452148,1.5942625999450684,0.4679059386253357,0.9299275279045104,0.9299275279045104,0.0,185.60255432128903,193.0,37965.80859375,0.0,1912.811767578125,1.0,280.65704345703125,283.04986572265625,291.6729431152344,294.1574401855469,293.1499938964844,293.1499938964844,280.3500061035156,36365.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089919924736024,1.0,0.0,0.0,3.79565691947937,3.795682430267334,9.613181646273006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.7822265625,0.0,1704.1788330078125,1895.4371337890625,0.0,3487.246337890625,0.9381483793258668,1.0,0.0,3.0,1.0,0.0
12217200,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.9119718074798584,0.5756024122238159,0.5203332304954529,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.8763928413391113,0.5125539302825928,0.4885307252407074,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.7327843308448792,0.2929623425006866,0.2086078226566314,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.6772756576538086,0.2309567779302597,0.2238206565380096,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119934082031,0.6102896928787231,0.1666968166828155,0.7751258611679077,284.51104736328125,284.95001220703125,298.28375244140625,288.6310729980469,297.6612854003906,297.2461853027344,284.50982666015625,1.0,0.5481652021408081,0.5663822293281555,0.5663822293281555,1.0,1.0,-2.660919666290283,1.0666570663452148,1.5942625999450684,0.4679059386253357,0.9299275279045104,0.9299275279045104,0.0,185.60255432128903,193.0,37965.80859375,0.0,1912.811767578125,1.0,280.65704345703125,283.04986572265625,291.6729431152344,294.1574401855469,293.1499938964844,293.1499938964844,280.3500061035156,36365.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089919924736024,1.0,0.0,0.0,3.79565691947937,3.795682430267334,9.613181646273006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.7822265625,0.0,1704.1788330078125,1895.4371337890625,0.0,3487.246337890625,0.9381483793258668,1.0,0.0,3.0,1.0,0.0
12217260,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.9072595238685608,0.574685275554657,0.5197290182113647,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.8730099201202393,0.5131147503852844,0.4892456829547882,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.7296128273010254,0.2924195230007171,0.2083633244037628,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.6745854020118713,0.2311610728502273,0.2241905927658081,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.6067627668380737,0.16593699157238,0.7725428342819214,284.32177734375,284.95001220703125,298.3365478515625,288.64239501953125,297.66815185546875,297.22332763671875,284.3206787109375,1.0,0.5500519871711731,0.5652725696563721,0.5652725696563721,1.0,1.0,-2.658100843429565,1.0640472173690796,1.5940537452697754,0.4659160673618316,0.9199708104133606,0.9199708104133606,0.0,189.1443786621093,196.0,38910.1328125,0.0,1924.564208984375,1.0,280.357177734375,282.82421875,291.6812438964844,294.22442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36644.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196365475654602,1.0,0.0,0.0,3.772587776184082,3.772613048553467,9.496683901488724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.90673828125,0.0,1678.8612060546875,1895.4371337890625,0.0,3585.803955078125,0.9331480860710144,1.0,0.0,3.0,1.0,0.0
12217320,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.9072595238685608,0.574685275554657,0.5197290182113647,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.8730099201202393,0.5131147503852844,0.4892456829547882,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.7296128273010254,0.2924195230007171,0.2083633244037628,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.6745854020118713,0.2311610728502273,0.2241905927658081,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.6067627668380737,0.16593699157238,0.7725428342819214,284.32177734375,284.95001220703125,298.3365478515625,288.64239501953125,297.66815185546875,297.22332763671875,284.3206787109375,1.0,0.5500519871711731,0.5652725696563721,0.5652725696563721,1.0,1.0,-2.658100843429565,1.0640472173690796,1.5940537452697754,0.4659160673618316,0.9199708104133606,0.9199708104133606,0.0,189.1443786621093,196.0,38910.1328125,0.0,1924.564208984375,1.0,280.357177734375,282.82421875,291.6812438964844,294.22442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36644.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196365475654602,1.0,0.0,0.0,3.772587776184082,3.772613048553467,9.496683901488724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.90673828125,0.0,1678.8612060546875,1895.4371337890625,0.0,3585.803955078125,0.9331480860710144,1.0,0.0,3.0,1.0,0.0
12217380,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.9027377367019652,0.5734528303146362,0.5188433527946472,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.8696886301040649,0.5135067701339722,0.489795982837677,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13592529296875,0.726443886756897,0.2917352020740509,0.2080183774232864,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.6718907952308655,0.2312399744987487,0.2244372516870498,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365966796875,0.6031481027603149,0.1650712490081787,0.7694550156593323,284.1357421875,284.95001220703125,298.3881225585937,288.65350341796875,297.6753234863281,297.2020263671875,284.13482666015625,1.0,0.5517169833183289,0.5641629099845886,0.5641629099845886,1.0,1.0,-2.6538705825805664,1.0608097314834597,1.5930609703063965,0.4636109173297882,0.9075608849525452,0.9075608849525452,0.0,192.60079956054688,199.0,39885.8359375,0.0,1933.7391357421875,1.0,280.0574035644531,282.609130859375,291.6904296875,294.2933044433594,293.1499938964844,293.1499938964844,279.75,36947.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297892451286316,1.0,0.0,0.0,3.7383124828338623,3.738337516784668,9.324906500296492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.9384765625,0.0,1640.918701171875,1895.4371337890625,0.0,3679.20947265625,0.9256604909896852,1.0,0.0,3.0,1.0,0.0
12217440,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.9027377367019652,0.5734528303146362,0.5188433527946472,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.8696886301040649,0.5135067701339722,0.489795982837677,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13592529296875,0.726443886756897,0.2917352020740509,0.2080183774232864,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.6718907952308655,0.2312399744987487,0.2244372516870498,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365966796875,0.6031481027603149,0.1650712490081787,0.7694550156593323,284.1357421875,284.95001220703125,298.3881225585937,288.65350341796875,297.6753234863281,297.2020263671875,284.13482666015625,1.0,0.5517169833183289,0.5641629099845886,0.5641629099845886,1.0,1.0,-2.6538705825805664,1.0608097314834597,1.5930609703063965,0.4636109173297882,0.9075608849525452,0.9075608849525452,0.0,192.60079956054688,199.0,39885.8359375,0.0,1933.7391357421875,1.0,280.0574035644531,282.609130859375,291.6904296875,294.2933044433594,293.1499938964844,293.1499938964844,279.75,36947.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297892451286316,1.0,0.0,0.0,3.7383124828338623,3.738337516784668,9.324906500296492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.9384765625,0.0,1640.918701171875,1895.4371337890625,0.0,3679.20947265625,0.9256604909896852,1.0,0.0,3.0,1.0,0.0
12217500,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966125488281,0.9006112813949585,0.5727051496505737,0.5183535814285278,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.8681237101554871,0.5136669278144836,0.4900626540184021,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.7249135375022888,0.2913582921028137,0.2078321278095245,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.6706022024154663,0.2312490791082382,0.224539577960968,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050964355469,0.6013708114624023,0.1646220386028289,0.7678326368331909,283.9980773925781,284.95001220703125,298.4134521484375,288.6590270996094,297.6792297363281,297.1923217773437,283.9886779785156,1.0,0.5524863004684448,0.5636081099510193,0.5636081099510193,1.0,1.0,-2.651552677154541,1.0590993165969849,1.5924533605575562,0.4624077081680298,0.8998932242393494,0.8998932242393494,0.0,194.264389038086,199.0,40801.390625,0.0,1937.7109375,1.0,279.7991943359375,282.4398498535156,291.72027587890625,294.428466796875,293.1499938964844,293.1499938964844,279.75,37123.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371232390403748,1.0,0.0,0.0,3.716799259185791,3.7168240547180176,9.217889669344004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.373046875,0.0,1617.32373046875,1895.4371337890625,0.0,3746.2548828125,0.9209232330322266,1.0,0.0,3.0,1.0,0.0
12217560,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9541931152344,0.8982555270195007,0.5717757940292358,0.5175991058349609,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9542236328125,0.8664199113845825,0.5137510895729065,0.4902024865150451,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544677734375,0.7232515215873718,0.2909180521965027,0.2075777202844619,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546203613281,0.6691921949386597,0.2312087714672088,0.2245756387710571,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550170898437,0.5994722247123718,0.1641391366720199,0.7660146355628967,283.9543151855469,284.95001220703125,298.4384155273437,288.6644897460937,297.6831359863281,297.1827697753906,283.9535827636719,1.0,0.5531913042068481,0.5631142854690552,0.5631142854690552,1.0,1.0,-2.6483678817749023,1.0570725202560425,1.5912952423095703,0.4610876142978668,0.8927668333053589,0.8927668333053589,0.0,195.9926147460937,202.0,40829.78515625,0.0,1940.63623046875,1.0,279.7575988769531,282.4023742675781,291.7001342773437,294.3620300292969,293.1499938964844,293.1499938964844,280.04998779296875,37282.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396650195121764,1.0,0.0,0.0,3.6916017532348633,3.691626310348511,9.09333039089688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.92724609375,0.0,1589.6513671875,1895.4371337890625,0.0,3769.398681640625,0.9154306054115297,1.0,0.0,3.0,1.0,0.0
12217620,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557922363281,0.8957348465919495,0.5726433396339417,0.5176716446876526,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.8648087978363037,0.5156522393226624,0.4915430247783661,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549072265625,0.721405029296875,0.291276752948761,0.2076058685779571,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.6678253412246704,0.2319925874471664,0.2251310348510742,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.5970702767372131,0.1638708412647247,0.764162540435791,284.1553649902344,284.95001220703125,298.48736572265625,288.67529296875,297.6983642578125,297.1764831542969,284.15826416015625,1.0,0.5548204183578491,0.5621265172958374,0.5621265172958374,1.0,1.0,-2.648529052734375,1.0559449195861816,1.5925841331481934,0.4597432315349579,0.8837353587150574,0.8837353587150574,0.0,198.50802612304688,205.0,39669.234375,0.0,1952.25390625,1.0,280.04229736328125,282.6388244628906,291.6171264648437,294.1391906738281,293.1499938964844,293.1499938964844,280.3500061035156,37228.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236098527908324,1.0,0.0,0.0,3.644869565963745,3.6448938846588135,8.864562346388993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.2333984375,0.0,1536.6485595703125,1895.4371337890625,0.0,3622.434326171875,0.9049952626228333,1.0,0.0,3.0,1.0,0.0
12217680,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557922363281,0.8957348465919495,0.5726433396339417,0.5176716446876526,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.8648087978363037,0.5156522393226624,0.4915430247783661,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549072265625,0.721405029296875,0.291276752948761,0.2076058685779571,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.6678253412246704,0.2319925874471664,0.2251310348510742,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.5970702767372131,0.1638708412647247,0.764162540435791,284.1553649902344,284.95001220703125,298.48736572265625,288.67529296875,297.6983642578125,297.1764831542969,284.15826416015625,1.0,0.5548204183578491,0.5621265172958374,0.5621265172958374,1.0,1.0,-2.648529052734375,1.0559449195861816,1.5925841331481934,0.4597432315349579,0.8837353587150574,0.8837353587150574,0.0,198.50802612304688,205.0,39669.234375,0.0,1952.25390625,1.0,280.04229736328125,282.6388244628906,291.6171264648437,294.1391906738281,293.1499938964844,293.1499938964844,280.3500061035156,37228.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236098527908324,1.0,0.0,0.0,3.644869565963745,3.6448938846588135,8.864562346388993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.2333984375,0.0,1536.6485595703125,1895.4371337890625,0.0,3622.434326171875,0.9049952626228333,1.0,0.0,3.0,1.0,0.0
12217740,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.895958423614502,0.5756317973136902,0.5200198292732239,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.865454912185669,0.5190940499305725,0.4945225119590759,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802185058594,0.7215821146965027,0.2928521335124969,0.208559438586235,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.6684551239013672,0.2336993813514709,0.2265985161066055,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785705566406,0.596797525882721,0.1644558757543563,0.7661396861076355,284.3807373046875,284.95001220703125,298.5349426269531,288.6859436035156,297.7206420898437,297.1825561523437,284.3839111328125,1.0,0.5572000741958618,0.5611388087272644,0.5611388087272644,1.0,1.0,-2.660207509994507,1.059906244277954,1.6003013849258425,0.4609621465206146,0.8779356479644775,0.8779356479644775,0.0,200.0733184814453,208.0,38697.80078125,0.0,1977.38525390625,1.0,280.341552734375,282.901611328125,291.61376953125,294.05242919921875,293.1499938964844,293.1499938964844,280.6499938964844,37027.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055625200271606,1.0,0.0,0.0,3.605613946914673,3.605637550354004,8.674645073369902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.27392578125,0.0,1491.942626953125,1895.4371337890625,0.0,3455.377685546875,0.8961127996444702,1.0,0.0,3.0,1.0,0.0
12217800,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.895958423614502,0.5756317973136902,0.5200198292732239,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.865454912185669,0.5190940499305725,0.4945225119590759,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802185058594,0.7215821146965027,0.2928521335124969,0.208559438586235,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.6684551239013672,0.2336993813514709,0.2265985161066055,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785705566406,0.596797525882721,0.1644558757543563,0.7661396861076355,284.3807373046875,284.95001220703125,298.5349426269531,288.6859436035156,297.7206420898437,297.1825561523437,284.3839111328125,1.0,0.5572000741958618,0.5611388087272644,0.5611388087272644,1.0,1.0,-2.660207509994507,1.059906244277954,1.6003013849258425,0.4609621465206146,0.8779356479644775,0.8779356479644775,0.0,200.0733184814453,208.0,38697.80078125,0.0,1977.38525390625,1.0,280.341552734375,282.901611328125,291.61376953125,294.05242919921875,293.1499938964844,293.1499938964844,280.6499938964844,37027.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055625200271606,1.0,0.0,0.0,3.605613946914673,3.605637550354004,8.674645073369902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.27392578125,0.0,1491.942626953125,1895.4371337890625,0.0,3455.377685546875,0.8961127996444702,1.0,0.0,3.0,1.0,0.0
12217860,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070556640625,0.8970088362693787,0.5794561505317688,0.5233041644096375,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.8668479919433594,0.5233049988746643,0.4983496367931366,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7225034236907959,0.2950365245342254,0.2100173383951187,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.6698723435401917,0.2359342128038406,0.2286324799060821,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044311523437,0.5975107550621033,0.1655777692794799,0.7708014249801636,284.6065673828125,284.95001220703125,298.5810546875,288.6965026855469,297.7461242675781,297.1948547363281,284.6097717285156,1.0,0.5603190064430237,0.5599994659423828,0.5599994659423828,1.0,1.0,-2.678546190261841,1.0666073560714722,1.611938714981079,0.4634760916233063,0.875152051448822,0.875152051448822,0.0,201.6024932861328,211.0,37863.26171875,0.0,2012.9776611328125,1.0,280.6412353515625,283.1662902832031,291.6375732421875,294.0187683105469,293.1499938964844,293.1499938964844,280.95001220703125,36748.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908529281616211,1.0,0.0,0.0,3.5767087936401367,3.576732397079468,8.536119366908679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.41455078125,0.0,1458.6339111328125,1895.4371337890625,0.0,3318.182861328125,0.8894786834716797,1.0,0.0,3.0,1.0,0.0
12217920,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070556640625,0.8970088362693787,0.5794561505317688,0.5233041644096375,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.8668479919433594,0.5233049988746643,0.4983496367931366,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7225034236907959,0.2950365245342254,0.2100173383951187,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.6698723435401917,0.2359342128038406,0.2286324799060821,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044311523437,0.5975107550621033,0.1655777692794799,0.7708014249801636,284.6065673828125,284.95001220703125,298.5810546875,288.6965026855469,297.7461242675781,297.1948547363281,284.6097717285156,1.0,0.5603190064430237,0.5599994659423828,0.5599994659423828,1.0,1.0,-2.678546190261841,1.0666073560714722,1.611938714981079,0.4634760916233063,0.875152051448822,0.875152051448822,0.0,201.6024932861328,211.0,37863.26171875,0.0,2012.9776611328125,1.0,280.6412353515625,283.1662902832031,291.6375732421875,294.0187683105469,293.1499938964844,293.1499938964844,280.95001220703125,36748.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908529281616211,1.0,0.0,0.0,3.5767087936401367,3.576732397079468,8.536119366908679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.41455078125,0.0,1458.6339111328125,1895.4371337890625,0.0,3318.182861328125,0.8894786834716797,1.0,0.0,3.0,1.0,0.0
12217980,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8982020616531372,0.5836811661720276,0.5270272493362427,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8684170842170715,0.5279795527458191,0.5026689767837524,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7236213088035583,0.2975501418113708,0.211742952466011,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.6715525388717651,0.2384896725416183,0.2310126423835754,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.5986313223838806,0.1670345515012741,0.777169942855835,284.8298034667969,284.95001220703125,298.62567138671875,288.7069702148437,297.7728271484375,297.2100830078125,284.8328857421875,1.0,0.5640360713005066,0.5588600635528564,0.5588600635528564,1.0,1.0,-2.700794219970703,1.0750017166137695,1.625792384147644,0.4668295979499817,0.8753264546394348,0.8753264546394348,0.0,203.385009765625,214.0,37089.76953125,0.0,2056.365478515625,1.0,280.9410400390625,283.4263000488281,291.66162109375,293.9952392578125,293.1499938964844,293.1499938964844,281.25,36424.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790649175643921,1.0,0.0,0.0,3.5599093437194824,3.559932470321656,8.456120212940732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.28369140625,0.0,1438.3240966796875,1895.4371337890625,0.0,3207.816650390625,0.8855038285255432,1.0,0.0,3.0,1.0,0.0
12218040,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8982020616531372,0.5836811661720276,0.5270272493362427,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8684170842170715,0.5279795527458191,0.5026689767837524,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7236213088035583,0.2975501418113708,0.211742952466011,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.6715525388717651,0.2384896725416183,0.2310126423835754,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.5986313223838806,0.1670345515012741,0.777169942855835,284.8298034667969,284.95001220703125,298.62567138671875,288.7069702148437,297.7728271484375,297.2100830078125,284.8328857421875,1.0,0.5640360713005066,0.5588600635528564,0.5588600635528564,1.0,1.0,-2.700794219970703,1.0750017166137695,1.625792384147644,0.4668295979499817,0.8753264546394348,0.8753264546394348,0.0,203.385009765625,214.0,37089.76953125,0.0,2056.365478515625,1.0,280.9410400390625,283.4263000488281,291.66162109375,293.9952392578125,293.1499938964844,293.1499938964844,281.25,36424.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790649175643921,1.0,0.0,0.0,3.5599093437194824,3.559932470321656,8.456120212940732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.28369140625,0.0,1438.3240966796875,1895.4371337890625,0.0,3207.816650390625,0.8855038285255432,1.0,0.0,3.0,1.0,0.0
12218100,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8986791968345642,0.5858151316642761,0.5288876891136169,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8691401481628418,0.5304244756698608,0.504917323589325,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7241396307945251,0.2988763451576233,0.2126516997814178,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6723722219467163,0.2398406267166137,0.2322741746902465,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.5992186665534973,0.1678471863269806,0.7807601690292358,284.98309326171875,284.95001220703125,298.6473999023437,288.712158203125,297.78619384765625,297.2180480957031,284.9941101074219,1.0,0.5660635232925415,0.5582903623580933,0.5582903623580933,1.0,1.0,-2.712653160095215,1.0795111656188965,1.6331419944763184,0.4686619937419891,0.8770263195037842,0.8770263195037842,0.0,204.4226837158203,214.0,36329.91796875,0.0,2080.1396484375,1.0,281.1961669921875,283.6169128417969,291.64599609375,293.8868408203125,293.1499938964844,293.1499938964844,281.25,36240.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714615106582642,1.0,0.0,0.0,3.556105375289917,3.55612850189209,8.438058785031899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.333984375,0.0,1432.9466552734375,1895.4371337890625,0.0,3136.519775390625,0.884560763835907,1.0,0.0,3.0,1.0,0.0
12218160,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8993051052093506,0.5880379676818848,0.5309174060821533,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8700042366981506,0.5329849720001221,0.5073298215866089,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7247766852378845,0.3002815246582031,0.2136403620243072,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.673318088054657,0.2412617653608322,0.2336240857839584,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.5999492406845093,0.1687318384647369,0.7847378849983215,285.0486755371094,284.95001220703125,298.6687316894531,288.71734619140625,297.7997131347656,297.2268371582031,285.05157470703125,1.0,0.5682088732719421,0.5574678182601929,0.5574678182601929,1.0,1.0,-2.72558069229126,1.0841764211654663,1.641404151916504,0.470406025648117,0.8783896565437317,0.8783896565437317,0.0,205.447998046875,217.0,36359.65625,0.0,2105.762939453125,1.0,281.24090576171875,283.68017578125,291.6802673339844,293.9701232910156,293.1499938964844,293.1499938964844,281.54998779296875,36081.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868919312953949,1.0,0.0,0.0,3.555976867675781,3.555999994277954,8.437448855147522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.95751953125,0.0,1431.6480712890625,1895.4371337890625,0.0,3112.673095703125,0.8843768239021301,1.0,0.0,3.0,1.0,0.0
12218220,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.9003341794013977,0.5925422310829163,0.5349275469779968,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8716111779212952,0.5382775068283081,0.5122681856155396,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.7259577512741089,0.30319344997406,0.2156699895858764,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.6751406192779541,0.2442069053649902,0.2364101707935333,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.601401686668396,0.1706126928329467,0.7932040095329285,285.267822265625,284.95001220703125,298.710205078125,288.7276916503906,297.8262939453125,297.24444580078125,285.2706298828125,1.0,0.5727287530899048,0.5558227300643921,0.5558227300643921,1.0,1.0,-2.752293586730957,1.09380042552948,1.6584932804107666,0.474003404378891,0.884371280670166,0.884371280670166,0.0,207.7285614013672,220.0,35759.26171875,0.0,2160.11083984375,1.0,281.5409545898437,283.93341064453125,291.6959228515625,293.94708251953125,293.1499938964844,293.1499938964844,281.8500061035156,35733.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597154021263123,1.0,0.0,0.0,3.565044403076172,3.565067768096924,8.480534461341449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.46923828125,0.0,1438.740966796875,1895.4371337890625,0.0,3026.3359375,0.8861441016197205,1.0,0.0,3.0,1.0,0.0
12218280,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.9003341794013977,0.5925422310829163,0.5349275469779968,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8716111779212952,0.5382775068283081,0.5122681856155396,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.7259577512741089,0.30319344997406,0.2156699895858764,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.6751406192779541,0.2442069053649902,0.2364101707935333,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.601401686668396,0.1706126928329467,0.7932040095329285,285.267822265625,284.95001220703125,298.710205078125,288.7276916503906,297.8262939453125,297.24444580078125,285.2706298828125,1.0,0.5727287530899048,0.5558227300643921,0.5558227300643921,1.0,1.0,-2.752293586730957,1.09380042552948,1.6584932804107666,0.474003404378891,0.884371280670166,0.884371280670166,0.0,207.7285614013672,220.0,35759.26171875,0.0,2160.11083984375,1.0,281.5409545898437,283.93341064453125,291.6959228515625,293.94708251953125,293.1499938964844,293.1499938964844,281.8500061035156,35733.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597154021263123,1.0,0.0,0.0,3.565044403076172,3.565067768096924,8.480534461341449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.46923828125,0.0,1438.740966796875,1895.4371337890625,0.0,3026.3359375,0.8861441016197205,1.0,0.0,3.0,1.0,0.0
12218340,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.9014112949371338,0.597256064414978,0.5391197800636292,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.8733202815055847,0.5438700318336487,0.5174890160560608,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.7272250652313232,0.3062930405139923,0.2178315669298172,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.6770710945129395,0.2473210990428924,0.2393591254949569,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.6030071377754211,0.1726598292589187,0.8024424314498901,285.48785400390625,284.95001220703125,298.75,288.7380065917969,297.85260009765625,297.2626953125,285.49041748046875,1.0,0.577533483505249,0.5541776418685913,0.5541776418685913,1.0,1.0,-2.780848264694214,1.1041765213012695,1.6766717433929443,0.4779406785964966,0.8933120369911194,0.8933120369911194,0.0,210.138427734375,223.0,35256.39453125,0.0,2219.05078125,1.0,281.84112548828125,284.1864013671875,291.712646484375,293.9327087402344,293.1499938964844,293.1499938964844,282.1499938964844,35393.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517615795135498,1.0,0.0,0.0,3.586869239807129,3.586892604827881,8.584685815549165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.09716796875,0.0,1459.6024169921875,1895.4371337890625,0.0,2951.7724609375,0.8907689452171326,1.0,0.0,3.0,1.0,0.0
12218400,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.9014112949371338,0.597256064414978,0.5391197800636292,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.8733202815055847,0.5438700318336487,0.5174890160560608,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.7272250652313232,0.3062930405139923,0.2178315669298172,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.6770710945129395,0.2473210990428924,0.2393591254949569,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.6030071377754211,0.1726598292589187,0.8024424314498901,285.48785400390625,284.95001220703125,298.75,288.7380065917969,297.85260009765625,297.2626953125,285.49041748046875,1.0,0.577533483505249,0.5541776418685913,0.5541776418685913,1.0,1.0,-2.780848264694214,1.1041765213012695,1.6766717433929443,0.4779406785964966,0.8933120369911194,0.8933120369911194,0.0,210.138427734375,223.0,35256.39453125,0.0,2219.05078125,1.0,281.84112548828125,284.1864013671875,291.712646484375,293.9327087402344,293.1499938964844,293.1499938964844,282.1499938964844,35393.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517615795135498,1.0,0.0,0.0,3.586869239807129,3.586892604827881,8.584685815549165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.09716796875,0.0,1459.6024169921875,1895.4371337890625,0.0,2951.7724609375,0.8907689452171326,1.0,0.0,3.0,1.0,0.0
12218460,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9025481343269348,0.6021416783332825,0.543472409248352,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8751380443572998,0.5497264266014099,0.5229655504226685,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.7285804748535156,0.3095549046993255,0.2201109379529953,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.6791069507598877,0.2505818009376526,0.2424521893262863,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.6047465205192566,0.1748486161231994,0.8123470544815063,285.7034606933594,284.95001220703125,298.78521728515625,288.7455139160156,297.8769836425781,297.2810363769531,285.7058410644531,1.0,0.582577645778656,0.5522857904434204,0.5522857904434204,1.0,1.0,-2.8110196590423584,1.114871382713318,1.6961482763290403,0.4818405508995056,0.9051024317741394,0.9051024317741394,0.0,212.6455078125,226.0,34778.05078125,0.0,2282.24462890625,1.0,282.1413269042969,284.4336853027344,291.7264099121094,293.9183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35080.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450194597244263,1.0,0.0,0.0,3.620438814163208,3.620462417602539,8.746125672587368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.927734375,0.0,1493.7052001953125,1895.4371337890625,0.0,2888.646240234375,0.8980481028556824,1.0,0.0,3.0,1.0,0.0
12218520,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9025481343269348,0.6021416783332825,0.543472409248352,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8751380443572998,0.5497264266014099,0.5229655504226685,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.7285804748535156,0.3095549046993255,0.2201109379529953,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.6791069507598877,0.2505818009376526,0.2424521893262863,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.6047465205192566,0.1748486161231994,0.8123470544815063,285.7034606933594,284.95001220703125,298.78521728515625,288.7455139160156,297.8769836425781,297.2810363769531,285.7058410644531,1.0,0.582577645778656,0.5522857904434204,0.5522857904434204,1.0,1.0,-2.8110196590423584,1.114871382713318,1.6961482763290403,0.4818405508995056,0.9051024317741394,0.9051024317741394,0.0,212.6455078125,226.0,34778.05078125,0.0,2282.24462890625,1.0,282.1413269042969,284.4336853027344,291.7264099121094,293.9183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35080.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450194597244263,1.0,0.0,0.0,3.620438814163208,3.620462417602539,8.746125672587368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.927734375,0.0,1493.7052001953125,1895.4371337890625,0.0,2888.646240234375,0.8980481028556824,1.0,0.0,3.0,1.0,0.0
12218580,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.9016727805137634,0.6042959690093994,0.5462840795516968,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.875338613986969,0.5538657307624817,0.5275149941444397,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.7286157608032227,0.3115947842597961,0.221910297870636,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.6798110008239746,0.2529684603214264,0.2451100200414657,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.60526442527771,0.1763595789670944,0.820792555809021,285.5358581542969,284.95001220703125,298.8133239746094,288.74774169921875,297.8871154785156,297.2808532714844,285.53466796875,1.0,0.5874672532081604,0.5503938794136047,0.5503938794136047,1.0,1.0,-2.8353874683380127,1.1229119300842283,1.7124755382537842,0.4845746159553528,0.9115684628486632,0.9115684628486632,0.0,216.14703369140625,229.0,35962.07421875,0.0,2341.2451171875,1.0,281.85791015625,284.2140197753906,291.83355712890625,294.1733703613281,293.1499938964844,293.1499938964844,281.54998779296875,35149.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671743869781494,1.0,0.0,0.0,3.652899026870728,3.6529228687286377,8.903660955184023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.53955078125,0.0,1530.0303955078125,1895.4371337890625,0.0,3096.3037109375,0.9053305983543396,1.0,0.0,3.0,1.0,0.0
