time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218640,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.9016727805137634,0.6042959690093994,0.5462840795516968,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.875338613986969,0.5538657307624817,0.5275149941444397,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.7286157608032227,0.3115947842597961,0.221910297870636,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.6798110008239746,0.2529684603214264,0.2451100200414657,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.60526442527771,0.1763595789670944,0.820792555809021,285.5358581542969,284.95001220703125,298.8133239746094,288.74774169921875,297.8871154785156,297.2808532714844,285.53466796875,1.0,0.5874672532081604,0.5503938794136047,0.5503938794136047,1.0,1.0,-2.8353874683380127,1.1229119300842283,1.7124755382537842,0.4845746159553528,0.9115684628486632,0.9115684628486632,0.0,216.14703369140625,229.0,35962.07421875,0.0,2341.2451171875,1.0,281.85791015625,284.2140197753906,291.83355712890625,294.1733703613281,293.1499938964844,293.1499938964844,281.54998779296875,35149.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671743869781494,1.0,0.0,0.0,3.652899026870728,3.6529228687286377,8.903660955184023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.53955078125,0.0,1530.0303955078125,1895.4371337890625,0.0,3096.3037109375,0.9053305983543396,1.0,0.0,3.0,1.0,0.0
12218700,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.9001628160476685,0.6044987440109253,0.5468094348907471,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.8745051622390747,0.5552499890327454,0.5291114449501038,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7278393507003784,0.3120947480201721,0.2224393188953399,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.6793327331542969,0.2537482380867004,0.2460571825504303,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.6046885848045349,0.1767374277114868,0.8234370350837708,285.3908386230469,284.95001220703125,298.8248291015625,288.7469787597656,297.8873291015625,297.27459716796875,285.3815612792969,1.0,0.589617133140564,0.5494478940963745,0.5494478940963745,1.0,1.0,-2.8428955078125,1.1248629093170166,1.7180325984954834,0.4849011898040771,0.9131109714508056,0.9131109714508056,0.0,218.3508758544922,229.0,36872.62109375,0.0,2365.0546875,1.0,281.6009521484375,284.0238647460937,291.86932373046875,294.33203125,293.1499938964844,293.1499938964844,281.54998779296875,35246.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813881278038025,1.0,0.0,0.0,3.666792154312134,3.666816234588623,8.971517218014924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.77001953125,0.0,1546.263671875,1895.4371337890625,0.0,3229.58837890625,0.9084705114364624,1.0,0.0,3.0,1.0,0.0
12218760,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.8980960845947266,0.6043269038200378,0.5468236804008484,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.8731786608695984,0.5563018918037415,0.5302867293357849,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.7266283631324768,0.3123289048671722,0.2227330356836319,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.6783904433250427,0.2542994320392608,0.2467478513717651,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.6036165952682495,0.1768881827592849,0.8249573707580566,285.33819580078125,284.95001220703125,298.83477783203125,288.7450561523437,297.8851928710937,297.265625,285.3366394042969,1.0,0.5915177464485168,0.5484698414802551,0.5484698414802551,1.0,1.0,-2.847340106964112,1.1254202127456665,1.7219198942184448,0.4845109581947326,0.9151245951652528,0.9151245951652528,0.0,220.75650024414065,232.0,37030.9765625,0.0,2384.5498046875,1.0,281.5579833984375,283.967529296875,291.83697509765625,294.2690734863281,293.1499938964844,293.1499938964844,281.25,35333.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889401376247406,1.0,0.0,0.0,3.678369522094727,3.678393840789795,9.028258887155972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.48583984375,0.0,1559.9364013671875,1895.4371337890625,0.0,3304.608642578125,0.9111545085906982,1.0,0.0,3.0,1.0,0.0
12218820,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.893710196018219,0.6034219264984131,0.5463599562644958,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8702526688575745,0.5578783750534058,0.5321080088615417,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7238740921020508,0.312356024980545,0.2229871898889541,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.6761047840118408,0.254985511302948,0.2477056980133056,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6008895635604858,0.1767494231462478,0.8258486390113831,285.1396484375,284.95001220703125,298.85009765625,288.73785400390625,297.8774719238281,297.2452392578125,285.13800048828125,1.0,0.5947063565254211,0.5465137362480164,0.5465137362480164,1.0,1.0,-2.8515055179595947,1.1244391202926636,1.7270663976669312,0.4826521873474121,0.9160103797912598,0.9160103797912598,0.0,225.470947265625,235.0,38079.6640625,0.0,2414.838623046875,1.0,281.2579345703125,283.7242126464844,291.8084411621094,294.3090209960937,293.1499938964844,293.1499938964844,280.95001220703125,35563.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063639044761658,1.0,0.0,0.0,3.6952757835388175,3.695300340652466,9.111440135711746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.18505859375,0.0,1580.8204345703125,1895.4371337890625,0.0,3462.829345703125,0.9150962829589844,1.0,0.0,3.0,1.0,0.0
12218880,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.893710196018219,0.6034219264984131,0.5463599562644958,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8702526688575745,0.5578783750534058,0.5321080088615417,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7238740921020508,0.312356024980545,0.2229871898889541,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.6761047840118408,0.254985511302948,0.2477056980133056,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6008895635604858,0.1767494231462478,0.8258486390113831,285.1396484375,284.95001220703125,298.85009765625,288.73785400390625,297.8774719238281,297.2452392578125,285.13800048828125,1.0,0.5947063565254211,0.5465137362480164,0.5465137362480164,1.0,1.0,-2.8515055179595947,1.1244391202926636,1.7270663976669312,0.4826521873474121,0.9160103797912598,0.9160103797912598,0.0,225.470947265625,235.0,38079.6640625,0.0,2414.838623046875,1.0,281.2579345703125,283.7242126464844,291.8084411621094,294.3090209960937,293.1499938964844,293.1499938964844,280.95001220703125,35563.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063639044761658,1.0,0.0,0.0,3.6952757835388175,3.695300340652466,9.111440135711746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.18505859375,0.0,1580.8204345703125,1895.4371337890625,0.0,3462.829345703125,0.9150962829589844,1.0,0.0,3.0,1.0,0.0
12218940,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.889236330986023,0.6019579172134399,0.5453510284423828,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8672528862953186,0.5589916706085205,0.533423662185669,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7209267616271973,0.3119906783103943,0.2229238450527191,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6735762357711792,0.2552824914455414,0.248244047164917,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5977070331573486,0.1761976182460785,0.8246198892593384,284.9439392089844,284.95001220703125,298.8598022460937,288.7264709472656,297.8666381835937,297.2237243652344,284.9422912597656,1.0,0.5971859693527222,0.5445576310157776,0.5445576310157776,1.0,1.0,-2.850971937179565,1.1213775873184204,1.7295944690704346,0.4797381162643432,0.9143192768096924,0.9143192768096924,0.0,229.91143798828125,238.0,39137.875,0.0,2435.489990234375,1.0,280.9578552246094,283.4872131347656,291.78228759765625,294.3466491699219,293.1499938964844,293.1499938964844,280.6499938964844,35815.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201530814170836,1.0,0.0,0.0,3.7028517723083496,3.702876329421997,9.148838557848648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.947265625,0.0,1591.3690185546875,1895.4371337890625,0.0,3590.5712890625,0.9169625639915466,1.0,0.0,3.0,1.0,0.0
12219000,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.889236330986023,0.6019579172134399,0.5453510284423828,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8672528862953186,0.5589916706085205,0.533423662185669,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7209267616271973,0.3119906783103943,0.2229238450527191,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6735762357711792,0.2552824914455414,0.248244047164917,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5977070331573486,0.1761976182460785,0.8246198892593384,284.9439392089844,284.95001220703125,298.8598022460937,288.7264709472656,297.8666381835937,297.2237243652344,284.9422912597656,1.0,0.5971859693527222,0.5445576310157776,0.5445576310157776,1.0,1.0,-2.850971937179565,1.1213775873184204,1.7295944690704346,0.4797381162643432,0.9143192768096924,0.9143192768096924,0.0,229.91143798828125,238.0,39137.875,0.0,2435.489990234375,1.0,280.9578552246094,283.4872131347656,291.78228759765625,294.3466491699219,293.1499938964844,293.1499938964844,280.6499938964844,35815.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201530814170836,1.0,0.0,0.0,3.7028517723083496,3.702876329421997,9.148838557848648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.947265625,0.0,1591.3690185546875,1895.4371337890625,0.0,3590.5712890625,0.9169625639915466,1.0,0.0,3.0,1.0,0.0
12219060,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.8847367763519287,0.5998597741127014,0.5437920689582825,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8643302917480469,0.5597735047340393,0.5343993902206421,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.7179221510887146,0.3113519251346588,0.2226494699716568,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.6709879636764526,0.2553079724311828,0.2484970390796661,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.5943224430084229,0.1753936260938644,0.8220725059509277,284.7479858398437,284.95001220703125,298.8644104003906,288.7113647460937,297.8544616699219,297.20281982421875,284.7463684082031,1.0,0.5991128087043762,0.5431185364723206,0.5431185364723206,1.0,1.0,-2.84718656539917,1.117606282234192,1.729580283164978,0.4768300652503967,0.9100107550621032,0.9100107550621032,0.0,234.04800415039065,241.0,40124.5703125,0.0,2448.83837890625,1.0,280.6578369140625,283.2524108886719,291.75909423828125,294.3839416503906,293.1499938964844,293.1499938964844,280.3500061035156,36086.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932366669178009,1.0,0.0,0.0,3.700418710708618,3.7004432678222656,9.13681958536472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.8466796875,0.0,1590.641357421875,1895.4371337890625,0.0,3702.815185546875,0.9165980219841005,1.0,0.0,3.0,1.0,0.0
12219120,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.8847367763519287,0.5998597741127014,0.5437920689582825,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8643302917480469,0.5597735047340393,0.5343993902206421,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.7179221510887146,0.3113519251346588,0.2226494699716568,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.6709879636764526,0.2553079724311828,0.2484970390796661,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.5943224430084229,0.1753936260938644,0.8220725059509277,284.7479858398437,284.95001220703125,298.8644104003906,288.7113647460937,297.8544616699219,297.20281982421875,284.7463684082031,1.0,0.5991128087043762,0.5431185364723206,0.5431185364723206,1.0,1.0,-2.84718656539917,1.117606282234192,1.729580283164978,0.4768300652503967,0.9100107550621032,0.9100107550621032,0.0,234.04800415039065,241.0,40124.5703125,0.0,2448.83837890625,1.0,280.6578369140625,283.2524108886719,291.75909423828125,294.3839416503906,293.1499938964844,293.1499938964844,280.3500061035156,36086.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932366669178009,1.0,0.0,0.0,3.700418710708618,3.7004432678222656,9.13681958536472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.8466796875,0.0,1590.641357421875,1895.4371337890625,0.0,3702.815185546875,0.9165980219841005,1.0,0.0,3.0,1.0,0.0
12219180,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.8802276849746704,0.5972937941551208,0.5417605638504028,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8614950180053711,0.5602898001670837,0.5351067781448364,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7148672342300415,0.3104971647262573,0.2222120463848114,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.6683865785598755,0.2551249563694,0.2485347241163253,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.590817928314209,0.174400046467781,0.8186016082763672,284.5526733398437,284.95001220703125,298.8643798828125,288.6928405761719,297.8414001464844,297.1836242675781,284.55108642578125,1.0,0.6006120443344116,0.5416794419288635,0.5416794419288635,1.0,1.0,-2.840945243835449,1.1127804517745972,1.728164792060852,0.4734097123146057,0.9031012654304504,0.9031012654304504,0.0,237.9294891357422,244.0,41039.84765625,0.0,2456.51904296875,1.0,280.3578796386719,283.0208435058594,291.7355651855469,294.4176330566406,293.1499938964844,293.1499938964844,280.04998779296875,36374.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435906410217284,1.0,0.0,0.0,3.687310695648194,3.6873350143432617,9.072202260540508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5947265625,0.0,1577.9051513671875,1895.4371337890625,0.0,3805.04248046875,0.9138564467430116,1.0,0.0,3.0,1.0,0.0
12219240,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.8802276849746704,0.5972937941551208,0.5417605638504028,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8614950180053711,0.5602898001670837,0.5351067781448364,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7148672342300415,0.3104971647262573,0.2222120463848114,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.6683865785598755,0.2551249563694,0.2485347241163253,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.590817928314209,0.174400046467781,0.8186016082763672,284.5526733398437,284.95001220703125,298.8643798828125,288.6928405761719,297.8414001464844,297.1836242675781,284.55108642578125,1.0,0.6006120443344116,0.5416794419288635,0.5416794419288635,1.0,1.0,-2.840945243835449,1.1127804517745972,1.728164792060852,0.4734097123146057,0.9031012654304504,0.9031012654304504,0.0,237.9294891357422,244.0,41039.84765625,0.0,2456.51904296875,1.0,280.3578796386719,283.0208435058594,291.7355651855469,294.4176330566406,293.1499938964844,293.1499938964844,280.04998779296875,36374.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435906410217284,1.0,0.0,0.0,3.687310695648194,3.6873350143432617,9.072202260540508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5947265625,0.0,1577.9051513671875,1895.4371337890625,0.0,3805.04248046875,0.9138564467430116,1.0,0.0,3.0,1.0,0.0
12219300,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.878069281578064,0.5959087610244751,0.5406948924064636,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.860171377658844,0.5604811906814575,0.5354247689247131,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.410888671875,0.7133718132972717,0.310014933347702,0.2219652235507965,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122619628906,0.6671374440193176,0.2549788355827331,0.2485086619853973,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159851074219,0.5890752673149109,0.1738519072532653,0.8166400194168091,284.4093322753906,284.95001220703125,298.86279296875,288.6824035644531,297.8347473144531,297.17486572265625,284.4002380371094,1.0,0.6012429594993591,0.540959894657135,0.540959894657135,1.0,1.0,-2.8373618125915527,1.1101634502410889,1.727198362350464,0.4715942442417145,0.8981119394302368,0.8981119394302368,0.0,239.7510528564453,244.0,41877.1640625,0.0,2458.93896484375,1.0,280.10040283203125,282.84088134765625,291.7472839355469,294.53155517578125,293.1499938964844,293.1499938964844,280.04998779296875,36540.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511795043945312,1.0,0.0,0.0,3.676673173904419,3.6766977310180655,9.019934168463806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9951171875,0.0,1567.119384765625,1895.4371337890625,0.0,3873.581787109375,0.9115530848503112,1.0,0.0,3.0,1.0,0.0
12219360,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585205078125,0.8757480382919312,0.5943880081176758,0.5394027233123779,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.8587289452552795,0.5605838894844055,0.5355930924415588,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.7117336392402649,0.3094600141048431,0.2216394543647766,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.6657781004905701,0.2547700107097626,0.248398408293724,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35986328125,0.5871996283531189,0.1732464134693145,0.8143601417541504,284.3587341308594,284.95001220703125,298.8602294921875,288.6712951660156,297.8277282714844,297.16607666015625,284.35723876953125,1.0,0.6017784476280212,0.5403544306755066,0.5403544306755066,1.0,1.0,-2.83274793624878,1.1072542667388916,1.725493550300598,0.4697227776050567,0.8936171531677246,0.8936171531677246,0.0,241.616455078125,247.0,41881.1484375,0.0,2459.7197265625,1.0,280.05792236328125,282.7934265136719,291.7100524902344,294.4454040527344,293.1499938964844,293.1499938964844,280.3500061035156,36684.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539892673492432,1.0,0.0,0.0,3.662705183029175,3.662729501724243,8.951529366640898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.0966796875,0.0,1552.488525390625,1895.4371337890625,0.0,3898.82861328125,0.9085635542869568,1.0,0.0,3.0,1.0,0.0
12219420,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.8730801939964294,0.5940991044044495,0.5384594798088074,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.8574228882789612,0.5625625848770142,0.5370083451271057,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.7098411917686462,0.3095909655094147,0.221518725156784,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.6643466949462891,0.2552472352981567,0.2486660629510879,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.5847046375274658,0.1727267652750015,0.8114295601844788,284.53399658203125,284.95001220703125,298.8525085449219,288.6471252441406,297.81951904296875,297.1592712402344,284.53570556640625,1.0,0.6030251979827881,0.5391435027122498,0.5391435027122498,1.0,1.0,-2.829956293106079,1.1042675971984863,1.7256885766983032,0.4671880304813385,0.8894703984260559,0.8894703984260559,0.0,244.2772216796875,250.0,40742.49609375,0.0,2467.598876953125,1.0,280.3421630859375,283.0148010253906,291.5962219238281,294.1911315917969,293.1499938964844,293.1499938964844,280.6499938964844,36621.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939430832862854,1.0,0.0,0.0,3.63869571685791,3.6387197971344,8.834557547743316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.9833984375,0.0,1525.267822265625,1895.4371337890625,0.0,3767.26806640625,0.903191089630127,1.0,0.0,3.0,1.0,0.0
12219480,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.8730801939964294,0.5940991044044495,0.5384594798088074,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.8574228882789612,0.5625625848770142,0.5370083451271057,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.7098411917686462,0.3095909655094147,0.221518725156784,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.6643466949462891,0.2552472352981567,0.2486660629510879,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.5847046375274658,0.1727267652750015,0.8114295601844788,284.53399658203125,284.95001220703125,298.8525085449219,288.6471252441406,297.81951904296875,297.1592712402344,284.53570556640625,1.0,0.6030251979827881,0.5391435027122498,0.5391435027122498,1.0,1.0,-2.829956293106079,1.1042675971984863,1.7256885766983032,0.4671880304813385,0.8894703984260559,0.8894703984260559,0.0,244.2772216796875,250.0,40742.49609375,0.0,2467.598876953125,1.0,280.3421630859375,283.0148010253906,291.5962219238281,294.1911315917969,293.1499938964844,293.1499938964844,280.6499938964844,36621.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939430832862854,1.0,0.0,0.0,3.63869571685791,3.6387197971344,8.834557547743316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.9833984375,0.0,1525.267822265625,1895.4371337890625,0.0,3767.26806640625,0.903191089630127,1.0,0.0,3.0,1.0,0.0
12219540,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8727875351905823,0.5958701372146606,0.5397437810897827,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.858066737651825,0.5660747289657593,0.5400596261024475,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7098804116249084,0.3109105229377746,0.2223036736249923,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.6646786332130432,0.256670594215393,0.2498669028282165,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.584200382232666,0.1730864495038986,0.812389075756073,284.7336120605469,284.95001220703125,298.8416748046875,288.62066650390625,297.8171691894531,297.16363525390625,284.7356262207031,1.0,0.6050004959106445,0.5379325151443481,0.5379325151443481,1.0,1.0,-2.838697910308838,1.10625958442688,1.732438325881958,0.4671103358268738,0.8882083296775818,0.8882083296775818,0.0,245.89732360839844,253.0,39704.140625,0.0,2491.11865234375,1.0,280.6416015625,283.2578430175781,291.55731201171875,294.0670471191406,293.1499938964844,293.1499938964844,280.95001220703125,36431.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232893586158752,1.0,0.0,0.0,3.6218459606170654,3.621869564056397,8.752925282351498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.62255859375,0.0,1505.27685546875,1895.4371337890625,0.0,3619.48291015625,0.8993068933486938,1.0,0.0,3.0,1.0,0.0
12219600,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8727875351905823,0.5958701372146606,0.5397437810897827,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.858066737651825,0.5660747289657593,0.5400596261024475,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7098804116249084,0.3109105229377746,0.2223036736249923,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.6646786332130432,0.256670594215393,0.2498669028282165,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.584200382232666,0.1730864495038986,0.812389075756073,284.7336120605469,284.95001220703125,298.8416748046875,288.62066650390625,297.8171691894531,297.16363525390625,284.7356262207031,1.0,0.6050004959106445,0.5379325151443481,0.5379325151443481,1.0,1.0,-2.838697910308838,1.10625958442688,1.732438325881958,0.4671103358268738,0.8882083296775818,0.8882083296775818,0.0,245.89732360839844,253.0,39704.140625,0.0,2491.11865234375,1.0,280.6416015625,283.2578430175781,291.55731201171875,294.0670471191406,293.1499938964844,293.1499938964844,280.95001220703125,36431.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232893586158752,1.0,0.0,0.0,3.6218459606170654,3.621869564056397,8.752925282351498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.62255859375,0.0,1505.27685546875,1895.4371337890625,0.0,3619.48291015625,0.8993068933486938,1.0,0.0,3.0,1.0,0.0
12219660,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8732189536094666,0.5984318256378174,0.5419170260429382,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8593689203262329,0.5703456997871399,0.5439450144767761,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7106499075889587,0.3128284513950348,0.2235783487558365,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6657252907752991,0.2586313486099243,0.251643568277359,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.5846734046936035,0.1740075051784515,0.8161443471908569,284.9351806640625,284.95001220703125,298.8282165527344,288.59234619140625,297.8173828125,297.1737670898437,284.937255859375,1.0,0.6076993346214294,0.5366204380989075,0.5366204380989075,1.0,1.0,-2.854155302047729,1.110979437828064,1.7431758642196655,0.4683111310005188,0.8896515369415283,0.8896515369415283,0.0,247.4613342285156,256.0,38754.66796875,0.0,2526.663330078125,1.0,280.94146728515625,283.5004577636719,291.5396728515625,293.9858703613281,293.1499938964844,293.1499938964844,281.25,36180.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909895360469818,1.0,0.0,0.0,3.614337682723999,3.61436128616333,8.716672823538829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.17529296875,0.0,1495.191162109375,1895.4371337890625,0.0,3495.6328125,0.897458553314209,1.0,0.0,3.0,1.0,0.0
12219720,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8732189536094666,0.5984318256378174,0.5419170260429382,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8593689203262329,0.5703456997871399,0.5439450144767761,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7106499075889587,0.3128284513950348,0.2235783487558365,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6657252907752991,0.2586313486099243,0.251643568277359,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.5846734046936035,0.1740075051784515,0.8161443471908569,284.9351806640625,284.95001220703125,298.8282165527344,288.59234619140625,297.8173828125,297.1737670898437,284.937255859375,1.0,0.6076993346214294,0.5366204380989075,0.5366204380989075,1.0,1.0,-2.854155302047729,1.110979437828064,1.7431758642196655,0.4683111310005188,0.8896515369415283,0.8896515369415283,0.0,247.4613342285156,256.0,38754.66796875,0.0,2526.663330078125,1.0,280.94146728515625,283.5004577636719,291.5396728515625,293.9858703613281,293.1499938964844,293.1499938964844,281.25,36180.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909895360469818,1.0,0.0,0.0,3.614337682723999,3.61436128616333,8.716672823538829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.17529296875,0.0,1495.191162109375,1895.4371337890625,0.0,3495.6328125,0.897458553314209,1.0,0.0,3.0,1.0,0.0
12219780,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8738014698028564,0.6013879776000977,0.5445044636726379,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8608465790748596,0.5750736594200134,0.5483146905899048,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7116369009017944,0.315078467130661,0.2251223027706146,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6670301556587219,0.2609153091907501,0.2537695169448852,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.5855841040611267,0.1752751171588897,0.8216763138771057,285.1356811523437,284.95001220703125,298.8127136230469,288.5625,297.81854248046875,297.1866455078125,285.137939453125,1.0,0.6109808087348938,0.5353083610534668,0.5353083610534668,1.0,1.0,-2.873573541641236,1.1173676252365112,1.7562060356140137,0.4703227281570434,0.89375901222229,0.89375901222229,0.0,249.2759704589844,259.0,37879.25390625,0.0,2571.0263671875,1.0,281.241455078125,283.740234375,291.52069091796875,293.9119873046875,293.1499938964844,293.1499938964844,281.54998779296875,35901.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988198041915894,1.0,0.0,0.0,3.617269515991211,3.617293357849121,8.730820582059096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.71728515625,0.0,1496.3243408203125,1895.4371337890625,0.0,3392.58056640625,0.8979179263114929,1.0,0.0,3.0,1.0,0.0
12219840,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8738014698028564,0.6013879776000977,0.5445044636726379,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8608465790748596,0.5750736594200134,0.5483146905899048,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7116369009017944,0.315078467130661,0.2251223027706146,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6670301556587219,0.2609153091907501,0.2537695169448852,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.5855841040611267,0.1752751171588897,0.8216763138771057,285.1356811523437,284.95001220703125,298.8127136230469,288.5625,297.81854248046875,297.1866455078125,285.137939453125,1.0,0.6109808087348938,0.5353083610534668,0.5353083610534668,1.0,1.0,-2.873573541641236,1.1173676252365112,1.7562060356140137,0.4703227281570434,0.89375901222229,0.89375901222229,0.0,249.2759704589844,259.0,37879.25390625,0.0,2571.0263671875,1.0,281.241455078125,283.740234375,291.52069091796875,293.9119873046875,293.1499938964844,293.1499938964844,281.54998779296875,35901.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988198041915894,1.0,0.0,0.0,3.617269515991211,3.617293357849121,8.730820582059096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.71728515625,0.0,1496.3243408203125,1895.4371337890625,0.0,3392.58056640625,0.8979179263114929,1.0,0.0,3.0,1.0,0.0
12219900,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8740291595458984,0.6029713749885559,0.5458359718322754,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8615487813949585,0.5775673389434814,0.5505891442298889,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.7121070027351379,0.3162878155708313,0.2259419560432434,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.6676804423332214,0.2621408402919769,0.2549048960208893,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.586083173751831,0.1759957075119018,0.8248434662818909,285.2868347167969,284.95001220703125,298.8043212890625,288.547119140625,297.81915283203125,297.1934509277344,285.2965393066406,1.0,0.6127859950065613,0.5346522927284241,0.5346522927284241,1.0,1.0,-2.884063005447388,1.120882511138916,1.763180375099182,0.4714824855327606,0.8974657654762268,0.8974657654762268,0.0,250.3258819580078,259.0,37177.6640625,0.0,2595.53759765625,1.0,281.4978942871094,283.9307556152344,291.48455810546875,293.7821655273437,293.1499938964844,293.1499938964844,281.54998779296875,35738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915495872497559,1.0,0.0,0.0,3.622700452804565,3.622724056243897,8.757056093600113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.85693359375,0.0,1501.0689697265625,1895.4371337890625,0.0,3324.696533203125,0.8990544080734253,1.0,0.0,3.0,1.0,0.0
12219960,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.8744539022445679,0.6047037243843079,0.5474099516868591,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8624147176742554,0.5801941752433777,0.5530604124069214,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7127258777618408,0.3175886273384094,0.2268563657999038,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.6684761643409729,0.2634471356868744,0.2561444640159607,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.5867459177970886,0.1767923980951309,0.8284265995025635,285.3435363769531,284.95001220703125,298.79559326171875,288.531494140625,297.8199157714844,297.2010192871094,285.34552001953125,1.0,0.6147160530090332,0.5337594151496887,0.5337594151496887,1.0,1.0,-2.895819187164306,1.124588131904602,1.7712310552597046,0.4725460708141327,0.90070641040802,0.90070641040802,0.0,251.33729553222656,262.0,37206.7890625,0.0,2622.369140625,1.0,281.54150390625,283.9869384765625,291.4997863769531,293.84814453125,293.1499938964844,293.1499938964844,281.8500061035156,35605.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896432518959045,1.0,0.0,0.0,3.631240129470825,3.631263732910156,8.798390354058938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.841796875,0.0,1509.4573974609375,1895.4371337890625,0.0,3306.871337890625,0.9008334875106812,1.0,0.0,3.0,1.0,0.0
12220020,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8751833438873291,0.6083081960678101,0.5505982637405396,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8640729784965515,0.5856419801712036,0.5581352114677429,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.7138992547988892,0.3203054666519165,0.2287479788064956,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.6700382828712463,0.2661738097667694,0.2587206959724426,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.5880936980247498,0.17849862575531,0.836111843585968,285.5483093261719,284.95001220703125,298.7773742675781,288.4997253417969,297.8211364746094,297.21612548828125,285.5501403808594,1.0,0.6188138723373413,0.5319736003875732,0.5319736003875732,1.0,1.0,-2.920356512069702,1.132339596748352,1.78801691532135,0.4748018980026245,0.9103657007217408,0.9103657007217408,0.0,253.5919647216797,265.0,36567.54296875,0.0,2679.662353515625,1.0,281.8416748046875,284.2291564941406,291.4754333496094,293.7849426269531,293.1499938964844,293.1499938964844,281.54998779296875,35318.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819807171821594,1.0,0.0,0.0,3.655928611755371,3.655952692031861,8.918436265048513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1572265625,0.0,1534.6690673828125,1895.4371337890625,0.0,3235.14013671875,0.9061586260795592,1.0,0.0,3.0,1.0,0.0
12220080,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8751833438873291,0.6083081960678101,0.5505982637405396,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8640729784965515,0.5856419801712036,0.5581352114677429,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.7138992547988892,0.3203054666519165,0.2287479788064956,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.6700382828712463,0.2661738097667694,0.2587206959724426,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.5880936980247498,0.17849862575531,0.836111843585968,285.5483093261719,284.95001220703125,298.7773742675781,288.4997253417969,297.8211364746094,297.21612548828125,285.5501403808594,1.0,0.6188138723373413,0.5319736003875732,0.5319736003875732,1.0,1.0,-2.920356512069702,1.132339596748352,1.78801691532135,0.4748018980026245,0.9103657007217408,0.9103657007217408,0.0,253.5919647216797,265.0,36567.54296875,0.0,2679.662353515625,1.0,281.8416748046875,284.2291564941406,291.4754333496094,293.7849426269531,293.1499938964844,293.1499938964844,281.54998779296875,35318.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819807171821594,1.0,0.0,0.0,3.655928611755371,3.655952692031861,8.918436265048513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1572265625,0.0,1534.6690673828125,1895.4371337890625,0.0,3235.14013671875,0.9061586260795592,1.0,0.0,3.0,1.0,0.0
12220140,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.8740697503089905,0.6090027689933777,0.5521936416625977,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8642739057540894,0.5893076062202454,0.5622580647468567,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7137776613235474,0.3217739760875702,0.2301576435565948,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.670405924320221,0.267993301153183,0.2608571052551269,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.5882998108863831,0.1795449256896972,0.8424585461616516,285.3730163574219,284.95001220703125,298.75860595703125,288.467529296875,297.8134460449219,297.2173156738281,285.3716125488281,1.0,0.6228170990943909,0.5301877856254578,0.5301877856254578,1.0,1.0,-2.9391355514526367,1.1375287771224976,1.8016068935394287,0.4759902060031891,0.9145946502685548,0.9145946502685548,0.0,256.9773864746094,268.0,37649.07421875,0.0,2732.357421875,1.0,281.55767822265625,284.0066833496094,291.5434265136719,293.992431640625,293.1499938964844,293.1499938964844,281.25,35395.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902039647102356,1.0,0.0,0.0,3.6791858673095694,3.67920994758606,9.032266348185658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.171875,0.0,1561.3250732421875,1895.4371337890625,0.0,3422.589599609375,0.9113903641700744,1.0,0.0,3.0,1.0,0.0
12220200,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.8740697503089905,0.6090027689933777,0.5521936416625977,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8642739057540894,0.5893076062202454,0.5622580647468567,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7137776613235474,0.3217739760875702,0.2301576435565948,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.670405924320221,0.267993301153183,0.2608571052551269,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.5882998108863831,0.1795449256896972,0.8424585461616516,285.3730163574219,284.95001220703125,298.75860595703125,288.467529296875,297.8134460449219,297.2173156738281,285.3716125488281,1.0,0.6228170990943909,0.5301877856254578,0.5301877856254578,1.0,1.0,-2.9391355514526367,1.1375287771224976,1.8016068935394287,0.4759902060031891,0.9145946502685548,0.9145946502685548,0.0,256.9773864746094,268.0,37649.07421875,0.0,2732.357421875,1.0,281.55767822265625,284.0066833496094,291.5434265136719,293.992431640625,293.1499938964844,293.1499938964844,281.25,35395.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902039647102356,1.0,0.0,0.0,3.6791858673095694,3.67920994758606,9.032266348185658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.171875,0.0,1561.3250732421875,1895.4371337890625,0.0,3422.589599609375,0.9113903641700744,1.0,0.0,3.0,1.0,0.0
12220260,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8704087734222412,0.607233464717865,0.5512000322341919,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8624038696289062,0.5912660360336304,0.5645838975906372,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7116851806640625,0.32193323969841,0.2305844277143478,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6688891053199768,0.2687426805496216,0.2619534432888031,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.5864735245704651,0.1796508878469467,0.8447142243385315,285.1705017089844,284.95001220703125,298.73974609375,288.435302734375,297.7980651855469,297.2066345214844,285.16876220703125,1.0,0.6259978413581848,0.5282509326934814,0.5282509326934814,1.0,1.0,-2.9452896118164062,1.1370255947113037,1.8082640171051023,0.4742627441883087,0.9158721566200256,0.9158721566200256,0.0,261.542236328125,271.0,38621.390625,0.0,2767.114990234375,1.0,281.2579345703125,283.75933837890625,291.5173034667969,294.04998779296875,293.1499938964844,293.1499938964844,280.95001220703125,35581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221729636192322,1.0,0.0,0.0,3.6954383850097656,3.695462703704834,9.112241059483496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.31591796875,0.0,1581.1373291015625,1895.4371337890625,0.0,3609.198486328125,0.9151493906974792,1.0,0.0,3.0,1.0,0.0
12220320,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8704087734222412,0.607233464717865,0.5512000322341919,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8624038696289062,0.5912660360336304,0.5645838975906372,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7116851806640625,0.32193323969841,0.2305844277143478,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6688891053199768,0.2687426805496216,0.2619534432888031,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.5864735245704651,0.1796508878469467,0.8447142243385315,285.1705017089844,284.95001220703125,298.73974609375,288.435302734375,297.7980651855469,297.2066345214844,285.16876220703125,1.0,0.6259978413581848,0.5282509326934814,0.5282509326934814,1.0,1.0,-2.9452896118164062,1.1370255947113037,1.8082640171051023,0.4742627441883087,0.9158721566200256,0.9158721566200256,0.0,261.542236328125,271.0,38621.390625,0.0,2767.114990234375,1.0,281.2579345703125,283.75933837890625,291.5173034667969,294.04998779296875,293.1499938964844,293.1499938964844,280.95001220703125,35581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221729636192322,1.0,0.0,0.0,3.6954383850097656,3.695462703704834,9.112241059483496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.31591796875,0.0,1581.1373291015625,1895.4371337890625,0.0,3609.198486328125,0.9151493906974792,1.0,0.0,3.0,1.0,0.0
12220380,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8659905195236206,0.6044629812240601,0.5490856766700745,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.859879195690155,0.5923996567726135,0.5659884810447693,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7087829113006592,0.3214044868946075,0.230453759431839,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6666192412376404,0.268862247467041,0.2623796164989471,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5836306214332581,0.1791196167469024,0.8438514471054077,284.96856689453125,284.95001220703125,298.7213134765625,288.40338134765625,297.7801818847656,297.19189453125,284.9667358398437,1.0,0.628344714641571,0.5263140201568604,0.5263140201568604,1.0,1.0,-2.943760633468628,1.1331984996795654,1.810562014579773,0.4708781838417053,0.9144526720046996,0.9144526720046996,0.0,266.1952514648437,274.0,39592.26953125,0.0,2787.535400390625,1.0,280.9578552246094,283.5166320800781,291.4669189453125,294.06182861328125,293.1499938964844,293.1499938964844,280.6499938964844,35812.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937664031982422,1.0,0.0,0.0,3.703094482421875,3.7031190395355225,9.150037953986612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.06103515625,0.0,1591.6231689453125,1895.4371337890625,0.0,3751.18310546875,0.9170172810554504,1.0,0.0,3.0,1.0,0.0
12220440,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8659905195236206,0.6044629812240601,0.5490856766700745,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.859879195690155,0.5923996567726135,0.5659884810447693,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7087829113006592,0.3214044868946075,0.230453759431839,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6666192412376404,0.268862247467041,0.2623796164989471,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5836306214332581,0.1791196167469024,0.8438514471054077,284.96856689453125,284.95001220703125,298.7213134765625,288.40338134765625,297.7801818847656,297.19189453125,284.9667358398437,1.0,0.628344714641571,0.5263140201568604,0.5263140201568604,1.0,1.0,-2.943760633468628,1.1331984996795654,1.810562014579773,0.4708781838417053,0.9144526720046996,0.9144526720046996,0.0,266.1952514648437,274.0,39592.26953125,0.0,2787.535400390625,1.0,280.9578552246094,283.5166320800781,291.4669189453125,294.06182861328125,293.1499938964844,293.1499938964844,280.6499938964844,35812.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937664031982422,1.0,0.0,0.0,3.703094482421875,3.7031190395355225,9.150037953986612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.06103515625,0.0,1591.6231689453125,1895.4371337890625,0.0,3751.18310546875,0.9170172810554504,1.0,0.0,3.0,1.0,0.0
