time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220500,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.863821804523468,0.6029123067855835,0.5479011535644531,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8586387634277344,0.5928067564964294,0.5665480494499207,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7072708606719971,0.3210014402866363,0.2302885800600052,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.6654385328292847,0.2687830030918121,0.2624531984329223,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.5820697546005249,0.1787021309137344,0.842668890953064,284.8220520019531,284.95001220703125,298.71240234375,288.3876647949219,297.7711181640625,297.18414306640625,284.8131103515625,1.0,0.6292673349380493,0.5253455638885498,0.5253455638885498,1.0,1.0,-2.9414799213409424,1.130629062652588,1.810850739479065,0.4688551425933838,0.9121798872947692,0.9121798872947692,0.0,268.3738708496094,274.0,40494.19140625,0.0,2794.05419921875,1.0,280.6998596191406,283.33172607421875,291.4682006835937,294.1665344238281,293.1499938964844,293.1499938964844,280.6499938964844,35952.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465489387512208,1.0,0.0,0.0,3.703529357910156,3.703553915023804,9.15218663521955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.0986328125,0.0,1593.183837890625,1895.4371337890625,0.0,3831.819580078125,0.917174994945526,1.0,0.0,3.0,1.0,0.0
12220560,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8615073561668396,0.6012067794799805,0.5464630126953125,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8572783470153809,0.5930877923965454,0.5669090151786804,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.7056154608726501,0.3204923272132873,0.2300137132406234,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.6641291975975037,0.2686044871807098,0.2623987793922424,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.5803295373916626,0.1781820356845855,0.8409243822097778,284.7682189941406,284.95001220703125,298.70379638671875,288.37213134765625,297.7619934082031,297.1758728027344,284.766357421875,1.0,0.6300205588340759,0.5246323347091675,0.5246323347091675,1.0,1.0,-2.9376940727233887,1.1278067827224731,1.8098872900009155,0.4669180512428283,0.9103827476501464,0.9103827476501464,0.0,270.5594177246094,277.0,40536.546875,0.0,2797.673828125,1.0,280.6578369140625,283.27886962890625,291.4220275878906,294.073486328125,293.1499938964844,293.1499938964844,280.3500061035156,36072.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502442479133606,1.0,0.0,0.0,3.701159954071045,3.701184511184693,9.140479733105168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.939453125,0.0,1591.3841552734375,1895.4371337890625,0.0,3865.162353515625,0.9167557954788208,1.0,0.0,3.0,1.0,0.0
12220620,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.8570871949195862,0.5975821018218994,0.5434878468513489,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.8547249436378479,0.593458354473114,0.5675017237663269,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.7023889422416687,0.3193145394325256,0.2293672859668731,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.6615751385688782,0.2680842578411102,0.2621408700942993,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.5767831206321716,0.1769691258668899,0.8366018533706665,284.5677795410156,284.95001220703125,298.687744140625,288.3419494628906,297.7442626953125,297.15948486328125,284.5659484863281,1.0,0.6311843395233154,0.5232059359550476,0.5232059359550476,1.0,1.0,-2.9285504817962646,1.1215424537658691,1.807007908821106,0.4627613723278045,0.903638482093811,0.903638482093811,0.0,274.6128234863281,280.0,41403.87890625,0.0,2800.237548828125,1.0,280.3578796386719,283.04376220703125,291.38348388671875,294.08746337890625,293.1499938964844,293.1499938964844,280.04998779296875,36357.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611718654632568,1.0,0.0,0.0,3.6886842250823975,3.688708543777466,9.078962648345624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.66162109375,0.0,1579.3360595703125,1895.4371337890625,0.0,3963.025146484375,0.914152443408966,1.0,0.0,3.0,1.0,0.0
12220680,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.8570871949195862,0.5975821018218994,0.5434878468513489,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.8547249436378479,0.593458354473114,0.5675017237663269,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.7023889422416687,0.3193145394325256,0.2293672859668731,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.6615751385688782,0.2680842578411102,0.2621408700942993,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.5767831206321716,0.1769691258668899,0.8366018533706665,284.5677795410156,284.95001220703125,298.687744140625,288.3419494628906,297.7442626953125,297.15948486328125,284.5659484863281,1.0,0.6311843395233154,0.5232059359550476,0.5232059359550476,1.0,1.0,-2.9285504817962646,1.1215424537658691,1.807007908821106,0.4627613723278045,0.903638482093811,0.903638482093811,0.0,274.6128234863281,280.0,41403.87890625,0.0,2800.237548828125,1.0,280.3578796386719,283.04376220703125,291.38348388671875,294.08746337890625,293.1499938964844,293.1499938964844,280.04998779296875,36357.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611718654632568,1.0,0.0,0.0,3.6886842250823975,3.688708543777466,9.078962648345624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.66162109375,0.0,1579.3360595703125,1895.4371337890625,0.0,3963.025146484375,0.914152443408966,1.0,0.0,3.0,1.0,0.0
12220740,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688049316406,0.8527325987815857,0.5936457514762878,0.5402182340621948,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688049316406,0.8522269129753113,0.5935680866241455,0.5678351521492004,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.6991384029388428,0.3179347217082977,0.2285660505294799,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.6590014696121216,0.2673676609992981,0.2616778612136841,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702697753906,0.5730807185173035,0.1755615472793579,0.8312967419624329,284.3690185546875,284.95001220703125,298.6736145019531,288.3132019042969,297.7279663085937,297.144287109375,284.3672790527344,1.0,0.6319606304168701,0.5217795372009277,0.5217795372009277,1.0,1.0,-2.9171268939971924,1.1143032312393188,1.802823662757873,0.4581314921379089,0.8942556381225586,0.8942556381225586,0.0,278.4125366210937,283.0,42197.77734375,0.0,2797.08837890625,1.0,280.0580139160156,282.81298828125,291.3490295410156,294.1018371582031,293.1499938964844,293.1499938964844,280.3500061035156,36667.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709614515304564,1.0,0.0,0.0,3.664700508117676,3.664724826812744,8.961284265751601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.623046875,0.0,1554.6021728515625,1895.4371337890625,0.0,4049.6728515625,0.9089975953102112,1.0,0.0,3.0,1.0,0.0
12220800,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688049316406,0.8527325987815857,0.5936457514762878,0.5402182340621948,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688049316406,0.8522269129753113,0.5935680866241455,0.5678351521492004,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.6991384029388428,0.3179347217082977,0.2285660505294799,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.6590014696121216,0.2673676609992981,0.2616778612136841,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702697753906,0.5730807185173035,0.1755615472793579,0.8312967419624329,284.3690185546875,284.95001220703125,298.6736145019531,288.3132019042969,297.7279663085937,297.144287109375,284.3672790527344,1.0,0.6319606304168701,0.5217795372009277,0.5217795372009277,1.0,1.0,-2.9171268939971924,1.1143032312393188,1.802823662757873,0.4581314921379089,0.8942556381225586,0.8942556381225586,0.0,278.4125366210937,283.0,42197.77734375,0.0,2797.08837890625,1.0,280.0580139160156,282.81298828125,291.3490295410156,294.1018371582031,293.1499938964844,293.1499938964844,280.3500061035156,36667.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709614515304564,1.0,0.0,0.0,3.664700508117676,3.664724826812744,8.961284265751601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.623046875,0.0,1554.6021728515625,1895.4371337890625,0.0,4049.6728515625,0.9089975953102112,1.0,0.0,3.0,1.0,0.0
12220860,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8499879837036133,0.5923045873641968,0.5383596420288086,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8510499596595764,0.5954176783561707,0.5691177845001221,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.6971521377563477,0.3177555501461029,0.2282268702983856,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53790283203125,0.657498836517334,0.2675212621688843,0.2616341114044189,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.5704430937767029,0.1748055219650268,0.8272954225540161,284.538330078125,284.95001220703125,298.66192626953125,288.28619384765625,297.7181396484375,297.1374206542969,284.5398254394531,1.0,0.6327999830245972,0.5206460952758789,0.5206460952758789,1.0,1.0,-2.911150932312012,1.1098699569702148,1.8012809753417969,0.4548961520195007,0.890126645565033,0.890126645565033,0.0,281.1045837402344,271.0,40996.01171875,0.0,2798.94775390625,1.0,280.3421936035156,283.02984619140625,291.23101806640625,293.83819580078125,293.1499938964844,293.1499938964844,280.6499938964844,36610.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555788040161132,1.0,0.0,0.0,3.641136407852173,3.641160488128662,8.846412811180926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.0087890625,0.0,1527.889892578125,1895.4371337890625,0.0,3913.078369140625,0.903727650642395,1.0,0.0,3.0,1.0,0.0
12220920,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8499879837036133,0.5923045873641968,0.5383596420288086,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8510499596595764,0.5954176783561707,0.5691177845001221,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.6971521377563477,0.3177555501461029,0.2282268702983856,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53790283203125,0.657498836517334,0.2675212621688843,0.2616341114044189,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.5704430937767029,0.1748055219650268,0.8272954225540161,284.538330078125,284.95001220703125,298.66192626953125,288.28619384765625,297.7181396484375,297.1374206542969,284.5398254394531,1.0,0.6327999830245972,0.5206460952758789,0.5206460952758789,1.0,1.0,-2.911150932312012,1.1098699569702148,1.8012809753417969,0.4548961520195007,0.890126645565033,0.890126645565033,0.0,281.1045837402344,271.0,40996.01171875,0.0,2798.94775390625,1.0,280.3421936035156,283.02984619140625,291.23101806640625,293.83819580078125,293.1499938964844,293.1499938964844,280.6499938964844,36610.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555788040161132,1.0,0.0,0.0,3.641136407852173,3.641160488128662,8.846412811180926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.0087890625,0.0,1527.889892578125,1895.4371337890625,0.0,3913.078369140625,0.903727650642395,1.0,0.0,3.0,1.0,0.0
12220980,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8532523512840271,0.5930001139640808,0.538442850112915,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8556078672409058,0.5988578200340271,0.5718299746513367,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.7004944086074829,0.31882244348526,0.2286338657140731,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.6607171297073364,0.2686809599399566,0.26231250166893,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.5728459358215332,0.1749929934740066,0.8261737823486328,284.7325439453125,284.95001220703125,298.6531982421875,288.2613220214844,297.7161865234375,297.14111328125,284.7343139648437,1.0,0.6300860047340393,0.5195126533508301,0.5195126533508301,1.0,1.0,-2.914461374282837,1.1093777418136597,1.805083513259888,0.4536181092262268,0.8888176083564758,0.8888176083564758,0.0,276.0085754394531,259.0,39889.71484375,0.0,2780.03076171875,1.0,280.6416320800781,283.2684631347656,291.1918334960937,293.7087707519531,293.1499938964844,293.1499938964844,280.95001220703125,36427.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382274746894836,1.0,0.0,0.0,3.624477624893189,3.624501466751098,8.765650250097679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.47119140625,0.0,1508.136962890625,1895.4371337890625,0.0,3756.315185546875,0.8998906016349792,1.0,0.0,3.0,1.0,0.0
12221040,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8532523512840271,0.5930001139640808,0.538442850112915,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8556078672409058,0.5988578200340271,0.5718299746513367,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.7004944086074829,0.31882244348526,0.2286338657140731,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.6607171297073364,0.2686809599399566,0.26231250166893,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.5728459358215332,0.1749929934740066,0.8261737823486328,284.7325439453125,284.95001220703125,298.6531982421875,288.2613220214844,297.7161865234375,297.14111328125,284.7343139648437,1.0,0.6300860047340393,0.5195126533508301,0.5195126533508301,1.0,1.0,-2.914461374282837,1.1093777418136597,1.805083513259888,0.4536181092262268,0.8888176083564758,0.8888176083564758,0.0,276.0085754394531,259.0,39889.71484375,0.0,2780.03076171875,1.0,280.6416320800781,283.2684631347656,291.1918334960937,293.7087707519531,293.1499938964844,293.1499938964844,280.95001220703125,36427.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382274746894836,1.0,0.0,0.0,3.624477624893189,3.624501466751098,8.765650250097679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.47119140625,0.0,1508.136962890625,1895.4371337890625,0.0,3756.315185546875,0.8998906016349792,1.0,0.0,3.0,1.0,0.0
12221100,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8561505079269409,0.5936660170555115,0.5387340784072876,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8591662049293518,0.6008861064910889,0.5734311938285828,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7033299803733826,0.3196175992488861,0.2289887219667434,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6634150147438049,0.269497275352478,0.2628261148929596,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5752323865890503,0.1753373593091964,0.8265137076377869,284.87548828125,284.95001220703125,298.65008544921875,288.24981689453125,297.7174377441406,297.14569091796875,284.88446044921875,1.0,0.6281786561012268,0.5189459323883057,0.5189459323883057,1.0,1.0,-2.918185949325561,1.110002875328064,1.808182954788208,0.4533945024013519,0.8897029757499695,0.8897029757499695,0.0,271.8399963378906,259.0,38961.90234375,0.0,2766.469970703125,1.0,280.89794921875,283.4515991210937,291.1590270996094,293.5673217773437,293.1499938964844,293.1499938964844,280.95001220703125,36297.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92809396982193,1.0,0.0,0.0,3.619272947311402,3.619296789169312,8.740494195080828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.607421875,0.0,1501.4556884765625,1895.4371337890625,0.0,3663.658447265625,0.898675799369812,1.0,0.0,3.0,1.0,0.0
12221160,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8597931861877441,0.5945279002189636,0.5392972230911255,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8634617328643799,0.6031025052070618,0.5752682685852051,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7068086266517639,0.3205679357051849,0.2294719368219375,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6667404174804688,0.2704566717147827,0.2634860277175903,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5782700777053833,0.1758321970701217,0.8275176286697388,284.9290466308594,284.95001220703125,298.6479187011719,288.23895263671875,297.7198791503906,297.1517028808594,284.930908203125,1.0,0.6260889172554016,0.518281877040863,0.518281877040863,1.0,1.0,-2.923649549484253,1.1112055778503418,1.8124438524246216,0.4533578157424927,0.8901445865631104,0.8901445865631104,0.0,266.96533203125,247.0,38876.15234375,0.0,2752.687744140625,1.0,280.94158935546875,283.50689697265625,291.1783752441406,293.6264038085937,293.1499938964844,293.1499938964844,281.25,36184.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232686161994934,1.0,0.0,0.0,3.616852045059204,3.616875886917114,8.728804914426291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.33056640625,0.0,1497.9693603515625,1895.4371337890625,0.0,3619.292236328125,0.8980216979980469,1.0,0.0,3.0,1.0,0.0
12221220,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8684061765670776,0.5965891480445862,0.5405882596969604,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8734689950942993,0.6079164743423462,0.5791944861412048,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7146669626235962,0.3227563798427582,0.2305895388126373,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.6746037602424622,0.2726562917232513,0.2650157213211059,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.5855170488357544,0.177119180560112,0.8306882977485657,285.1354064941406,284.95001220703125,298.6466064453125,288.21942138671875,297.72711181640625,297.1655578613281,285.1372985839844,1.0,0.6215742230415344,0.5169538259506226,0.5169538259506226,1.0,1.0,-2.936909914016724,1.114553451538086,1.822356343269348,0.4537144601345062,0.8943046927452087,0.8943046927452087,0.0,256.1307983398437,235.0,38109.99609375,0.0,2723.97021484375,1.0,281.2414855957031,283.7542419433594,291.172119140625,293.5684509277344,293.1499938964844,293.1499938964844,281.54998779296875,35901.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109926819801332,1.0,0.0,0.0,3.619743824005127,3.619767665863037,8.742768500269449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.9208984375,0.0,1499.0361328125,1895.4371337890625,0.0,3505.813720703125,0.8984712958335876,1.0,0.0,3.0,1.0,0.0
12221280,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8684061765670776,0.5965891480445862,0.5405882596969604,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8734689950942993,0.6079164743423462,0.5791944861412048,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7146669626235962,0.3227563798427582,0.2305895388126373,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.6746037602424622,0.2726562917232513,0.2650157213211059,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.5855170488357544,0.177119180560112,0.8306882977485657,285.1354064941406,284.95001220703125,298.6466064453125,288.21942138671875,297.72711181640625,297.1655578613281,285.1372985839844,1.0,0.6215742230415344,0.5169538259506226,0.5169538259506226,1.0,1.0,-2.936909914016724,1.114553451538086,1.822356343269348,0.4537144601345062,0.8943046927452087,0.8943046927452087,0.0,256.1307983398437,235.0,38109.99609375,0.0,2723.97021484375,1.0,281.2414855957031,283.7542419433594,291.172119140625,293.5684509277344,293.1499938964844,293.1499938964844,281.54998779296875,35901.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109926819801332,1.0,0.0,0.0,3.619743824005127,3.619767665863037,8.742768500269449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.9208984375,0.0,1499.0361328125,1895.4371337890625,0.0,3505.813720703125,0.8984712958335876,1.0,0.0,3.0,1.0,0.0
12221340,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8786780834197998,0.5990339517593384,0.5422177314758301,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.885210394859314,0.6131690740585327,0.5835230946540833,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7232616543769836,0.3252610862255096,0.2319193631410598,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.6839166283607483,0.2751643657684326,0.266823410987854,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.5940126180648804,0.178724929690361,0.8352400064468384,285.3401184082031,284.95001220703125,298.6497497558594,288.2030944824219,297.7370910644531,297.1810607910156,285.3419494628906,1.0,0.6169344782829285,0.5156257748603821,0.5156257748603821,1.0,1.0,-2.9533112049102783,1.119193196296692,1.8341180086135864,0.4546645283699035,0.9011857509613036,0.9011857509613036,0.0,244.44216918945312,223.0,37393.890625,0.0,2696.635986328125,1.0,281.5415344238281,283.9978942871094,291.1661376953125,293.5177917480469,293.1499938964844,293.1499938964844,281.25,35609.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008527398109436,1.0,0.0,0.0,3.6335723400115967,3.633596181869507,8.809695941636164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.666015625,0.0,1512.058837890625,1895.4371337890625,0.0,3411.5322265625,0.9013577103614808,1.0,0.0,3.0,1.0,0.0
12221400,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8786780834197998,0.5990339517593384,0.5422177314758301,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.885210394859314,0.6131690740585327,0.5835230946540833,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7232616543769836,0.3252610862255096,0.2319193631410598,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.6839166283607483,0.2751643657684326,0.266823410987854,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.5940126180648804,0.178724929690361,0.8352400064468384,285.3401184082031,284.95001220703125,298.6497497558594,288.2030944824219,297.7370910644531,297.1810607910156,285.3419494628906,1.0,0.6169344782829285,0.5156257748603821,0.5156257748603821,1.0,1.0,-2.9533112049102783,1.119193196296692,1.8341180086135864,0.4546645283699035,0.9011857509613036,0.9011857509613036,0.0,244.44216918945312,223.0,37393.890625,0.0,2696.635986328125,1.0,281.5415344238281,283.9978942871094,291.1661376953125,293.5177917480469,293.1499938964844,293.1499938964844,281.25,35609.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008527398109436,1.0,0.0,0.0,3.6335723400115967,3.633596181869507,8.809695941636164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.666015625,0.0,1512.058837890625,1895.4371337890625,0.0,3411.5322265625,0.9013577103614808,1.0,0.0,3.0,1.0,0.0
12221460,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.8883275985717773,0.5987410545349121,0.5423547625541687,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.8966864347457886,0.6166696548461914,0.5869243741035461,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.731249213218689,0.326577216386795,0.2328015714883804,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.6929985880851746,0.2768202722072601,0.2682361602783203,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.6020532846450806,0.1797408908605575,0.8387466669082642,285.1668701171875,284.95001220703125,298.6578369140625,288.1903076171875,297.7424621582031,297.18682861328125,285.1654968261719,1.0,0.6119576692581177,0.5139593482017517,0.5139593482017517,1.0,1.0,-2.964552402496338,1.1210260391235352,1.8435263633728027,0.454160213470459,0.9026818871498108,0.9026818871498108,0.0,233.3584442138672,211.0,38412.96875,0.0,2662.13671875,1.0,281.2579040527344,283.7791442871094,291.2545471191406,293.7415466308594,293.1499938964844,293.1499938964844,280.95001220703125,35687.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185265898704528,1.0,0.0,0.0,3.64601469039917,3.64603853225708,8.870132433003164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.65234375,0.0,1526.40234375,1895.4371337890625,0.0,3575.554931640625,0.9041627645492554,1.0,0.0,3.0,1.0,0.0
12221520,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.8883275985717773,0.5987410545349121,0.5423547625541687,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.8966864347457886,0.6166696548461914,0.5869243741035461,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.731249213218689,0.326577216386795,0.2328015714883804,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.6929985880851746,0.2768202722072601,0.2682361602783203,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.6020532846450806,0.1797408908605575,0.8387466669082642,285.1668701171875,284.95001220703125,298.6578369140625,288.1903076171875,297.7424621582031,297.18682861328125,285.1654968261719,1.0,0.6119576692581177,0.5139593482017517,0.5139593482017517,1.0,1.0,-2.964552402496338,1.1210260391235352,1.8435263633728027,0.454160213470459,0.9026818871498108,0.9026818871498108,0.0,233.3584442138672,211.0,38412.96875,0.0,2662.13671875,1.0,281.2579040527344,283.7791442871094,291.2545471191406,293.7415466308594,293.1499938964844,293.1499938964844,280.95001220703125,35687.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185265898704528,1.0,0.0,0.0,3.64601469039917,3.64603853225708,8.870132433003164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.65234375,0.0,1526.40234375,1895.4371337890625,0.0,3575.554931640625,0.9041627645492554,1.0,0.0,3.0,1.0,0.0
12221580,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8961067199707031,0.5961883664131165,0.5400844812393188,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9068236947059632,0.6185289025306702,0.5885706543922424,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7378952503204346,0.326629102230072,0.2327253967523574,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.700697660446167,0.2774498760700226,0.2686393857002258,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6084145903587341,0.1798382997512817,0.8382386565208435,284.9666442871094,284.95001220703125,298.6714172363281,288.1814270019531,297.74298095703125,297.18194580078125,284.96490478515625,1.0,0.6060230135917664,0.5122929215431213,0.5122929215431213,1.0,1.0,-2.963594913482666,1.1176780462265017,1.8459168672561648,0.4511403143405914,0.9012595415115356,0.9012595415115356,0.0,223.2162170410156,199.0,39324.19140625,0.0,2609.0556640625,1.0,280.958251953125,283.5358581542969,291.2530212402344,293.8196716308594,293.1499938964844,293.1499938964844,280.6499938964844,35879.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936536967754364,1.0,0.0,0.0,3.65121340751648,3.6512374877929688,8.895446512724448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.0107421875,0.0,1533.6146240234375,1895.4371337890625,0.0,3740.909423828125,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12221640,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8961067199707031,0.5961883664131165,0.5400844812393188,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9068236947059632,0.6185289025306702,0.5885706543922424,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7378952503204346,0.326629102230072,0.2327253967523574,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.700697660446167,0.2774498760700226,0.2686393857002258,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6084145903587341,0.1798382997512817,0.8382386565208435,284.9666442871094,284.95001220703125,298.6714172363281,288.1814270019531,297.74298095703125,297.18194580078125,284.96490478515625,1.0,0.6060230135917664,0.5122929215431213,0.5122929215431213,1.0,1.0,-2.963594913482666,1.1176780462265017,1.8459168672561648,0.4511403143405914,0.9012595415115356,0.9012595415115356,0.0,223.2162170410156,199.0,39324.19140625,0.0,2609.0556640625,1.0,280.958251953125,283.5358581542969,291.2530212402344,293.8196716308594,293.1499938964844,293.1499938964844,280.6499938964844,35879.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936536967754364,1.0,0.0,0.0,3.65121340751648,3.6512374877929688,8.895446512724448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.0107421875,0.0,1533.6146240234375,1895.4371337890625,0.0,3740.909423828125,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12221700,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8999566435813904,0.5945660471916199,0.538601815700531,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.912214457988739,0.6191612482070923,0.58909010887146,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7411754131317139,0.3264049887657165,0.2324943989515304,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.704448938369751,0.2775387167930603,0.2686087787151336,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6113474369049072,0.1796537637710571,0.836850643157959,284.82037353515625,284.95001220703125,298.680419921875,288.1785888671875,297.7427062988281,297.1774597167969,284.81158447265625,1.0,0.6027112007141113,0.5114597082138062,0.5114597082138062,1.0,1.0,-2.960457324981689,1.1148825883865356,1.8455747365951536,0.449072778224945,0.8989757299423218,0.8989757299423218,0.0,218.1236572265625,199.0,40175.7890625,0.0,2577.438720703125,1.0,280.70123291015625,283.3505554199219,291.2660827636719,293.9363708496094,293.1499938964844,293.1499938964844,280.6499938964844,36011.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460944533348083,1.0,0.0,0.0,3.6506407260894775,3.650664806365967,8.892655500858382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7001953125,0.0,1533.965576171875,1895.4371337890625,0.0,3827.710693359375,0.9053741693496704,1.0,0.0,3.0,1.0,0.0
12221760,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9037007093429564,0.5927610993385315,0.5368174314498901,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9177220463752748,0.6196340918540955,0.589358925819397,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.744390606880188,0.3260436654090881,0.2321223467588424,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.7080893516540527,0.2775005400180816,0.2684142589569092,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.6140596866607666,0.179334670305252,0.8347278237342834,284.7680053710937,284.95001220703125,298.69097900390625,288.1768493652344,297.7424011230469,297.1718139648437,284.7662658691406,1.0,0.5991669297218323,0.5107628703117371,0.5107628703117371,1.0,1.0,-2.955405235290528,1.111507773399353,1.8438973426818848,0.4468463659286499,0.8971922993659973,0.8971922993659973,0.0,213.0559844970703,187.0,40233.24609375,0.0,2542.45068359375,1.0,280.6582946777344,283.29803466796875,291.23046875,293.8553466796875,293.1499938964844,293.1499938964844,280.95001220703125,36123.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500161409378052,1.0,0.0,0.0,3.647345304489136,3.647369384765625,8.876608603713976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.1328125,0.0,1531.1387939453125,1895.4371337890625,0.0,3863.107666015625,0.9047473669052124,1.0,0.0,3.0,1.0,0.0
12221820,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9148873686790466,0.5917768478393555,0.5347663164138794,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9321145415306092,0.6223577857017517,0.5909152626991272,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.753035843372345,0.3265072405338287,0.2318341881036758,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7170160412788391,0.2782740592956543,0.2684184312820434,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6208171844482422,0.1792751401662826,0.8313758969306946,284.9366149902344,284.95001220703125,298.71697998046875,288.1768493652344,297.7486877441406,297.16851806640625,284.9380798339844,1.0,0.5919437408447266,0.5093691945075989,0.5093691945075989,1.0,1.0,-2.950427293777466,1.1069581508636477,1.8434691429138184,0.4432226717472076,0.8983627557754517,0.8983627557754517,0.0,201.6078186035156,175.0,39205.48046875,0.0,2475.624755859375,1.0,280.942138671875,283.5093688964844,291.1251525878906,293.6132507324219,293.1499938964844,293.1499938964844,281.25,36026.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351317286491394,1.0,0.0,0.0,3.6455464363098153,3.6455702781677246,8.867854148775223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.6552734375,0.0,1528.4139404296875,1895.4371337890625,0.0,3728.087158203125,0.9043088555336,1.0,0.0,3.0,1.0,0.0
12221880,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9148873686790466,0.5917768478393555,0.5347663164138794,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9321145415306092,0.6223577857017517,0.5909152626991272,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.753035843372345,0.3265072405338287,0.2318341881036758,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7170160412788391,0.2782740592956543,0.2684184312820434,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6208171844482422,0.1792751401662826,0.8313758969306946,284.9366149902344,284.95001220703125,298.71697998046875,288.1768493652344,297.7486877441406,297.16851806640625,284.9380798339844,1.0,0.5919437408447266,0.5093691945075989,0.5093691945075989,1.0,1.0,-2.950427293777466,1.1069581508636477,1.8434691429138184,0.4432226717472076,0.8983627557754517,0.8983627557754517,0.0,201.6078186035156,175.0,39205.48046875,0.0,2475.624755859375,1.0,280.942138671875,283.5093688964844,291.1251525878906,293.6132507324219,293.1499938964844,293.1499938964844,281.25,36026.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351317286491394,1.0,0.0,0.0,3.6455464363098153,3.6455702781677246,8.867854148775223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.6552734375,0.0,1528.4139404296875,1895.4371337890625,0.0,3728.087158203125,0.9043088555336,1.0,0.0,3.0,1.0,0.0
12221940,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9319223165512084,0.5928520560264587,0.5348852872848511,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9509979486465454,0.6266623139381409,0.594125509262085,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7655029296875,0.3281914889812469,0.2324442267417907,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.7285122871398926,0.2800184488296509,0.2693439424037933,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.6301936507225037,0.1800736784934997,0.8316011428833008,285.1379089355469,284.95001220703125,298.75,288.1817932128906,297.7639465332031,297.175048828125,285.13970947265625,1.0,0.5851956605911255,0.5079754590988159,0.5079754590988159,1.0,1.0,-2.956536293029785,1.107034683227539,1.8495014905929563,0.441772848367691,0.9025195240974426,0.9025195240974426,0.0,188.74978637695312,163.0,38392.234375,0.0,2422.031005859375,1.0,281.24176025390625,283.7513122558594,291.11279296875,293.5244140625,293.1499938964844,293.1499938964844,280.95001220703125,35819.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176087975502014,1.0,0.0,0.0,3.6515514850616455,3.651575565338135,8.897093266568845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.1435546875,0.0,1533.54736328125,1895.4371337890625,0.0,3567.074462890625,0.9055185914039612,1.0,0.0,3.0,1.0,0.0
12222000,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9319223165512084,0.5928520560264587,0.5348852872848511,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9509979486465454,0.6266623139381409,0.594125509262085,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7655029296875,0.3281914889812469,0.2324442267417907,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.7285122871398926,0.2800184488296509,0.2693439424037933,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.6301936507225037,0.1800736784934997,0.8316011428833008,285.1379089355469,284.95001220703125,298.75,288.1817932128906,297.7639465332031,297.175048828125,285.13970947265625,1.0,0.5851956605911255,0.5079754590988159,0.5079754590988159,1.0,1.0,-2.956536293029785,1.107034683227539,1.8495014905929563,0.441772848367691,0.9025195240974426,0.9025195240974426,0.0,188.74978637695312,163.0,38392.234375,0.0,2422.031005859375,1.0,281.24176025390625,283.7513122558594,291.11279296875,293.5244140625,293.1499938964844,293.1499938964844,280.95001220703125,35819.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176087975502014,1.0,0.0,0.0,3.6515514850616455,3.651575565338135,8.897093266568845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.1435546875,0.0,1533.54736328125,1895.4371337890625,0.0,3567.074462890625,0.9055185914039612,1.0,0.0,3.0,1.0,0.0
12222060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.949157178401947,0.5917814373970032,0.5341966152191162,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9690728783607484,0.6296398043632507,0.5969271063804626,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7789305448532104,0.329087346792221,0.232956513762474,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7405005097389221,0.2812449634075165,0.2702555060386657,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6403300166130066,0.1806280612945556,0.8325586915016174,284.9652404785156,284.95001220703125,298.7866516113281,288.1893310546875,297.77789306640625,297.17724609375,284.9639587402344,1.0,0.5786550045013428,0.506735622882843,0.506735622882843,1.0,1.0,-2.961949586868286,1.1070410013198853,1.8549085855484009,0.4406477510929107,0.9013253450393676,0.9013253450393676,0.0,176.58811950683594,151.0,39357.60546875,0.0,2370.453125,1.0,280.9577941894531,283.53466796875,291.22723388671875,293.76470947265625,293.1499938964844,293.1499938964844,280.6499938964844,35940.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297115206718444,1.0,0.0,0.0,3.654575347900391,3.65459942817688,8.911835038816207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.1787109375,0.0,1537.822509765625,1895.4371337890625,0.0,3678.49658203125,0.9062502384185792,1.0,0.0,3.0,1.0,0.0
12222120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.949157178401947,0.5917814373970032,0.5341966152191162,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9690728783607484,0.6296398043632507,0.5969271063804626,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7789305448532104,0.329087346792221,0.232956513762474,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7405005097389221,0.2812449634075165,0.2702555060386657,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6403300166130066,0.1806280612945556,0.8325586915016174,284.9652404785156,284.95001220703125,298.7866516113281,288.1893310546875,297.77789306640625,297.17724609375,284.9639587402344,1.0,0.5786550045013428,0.506735622882843,0.506735622882843,1.0,1.0,-2.961949586868286,1.1070410013198853,1.8549085855484009,0.4406477510929107,0.9013253450393676,0.9013253450393676,0.0,176.58811950683594,151.0,39357.60546875,0.0,2370.453125,1.0,280.9577941894531,283.53466796875,291.22723388671875,293.76470947265625,293.1499938964844,293.1499938964844,280.6499938964844,35940.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297115206718444,1.0,0.0,0.0,3.654575347900391,3.65459942817688,8.911835038816207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.1787109375,0.0,1537.822509765625,1895.4371337890625,0.0,3678.49658203125,0.9062502384185792,1.0,0.0,3.0,1.0,0.0
12222180,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9634813666343688,0.5887418389320374,0.5314140319824219,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.98388934135437,0.6312031745910645,0.5982243418693542,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.7912986278533936,0.3289087116718292,0.2326728105545044,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7517687678337097,0.281625747680664,0.2703611552715301,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.6497493386268616,0.1804581582546234,0.8305400013923645,284.7719421386719,284.95001220703125,298.8233337402344,288.1968078613281,297.78662109375,297.17156982421875,284.7704162597656,1.0,0.5715377926826477,0.5054958462715149,0.5054958462715149,1.0,1.0,-2.957531452178955,1.1029398441314695,1.854591608047485,0.4375765025615692,0.8973475694656372,0.8973475694656372,0.0,165.66421508789062,154.0,40299.55859375,0.0,2307.3994140625,1.0,280.6582336425781,283.3005676269531,291.25506591796875,293.8734130859375,293.1499938964844,293.1499938964844,280.95001220703125,36154.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450116157531738,1.0,0.0,0.0,3.6495227813720703,3.649546623229981,8.887209901331516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.06298828125,0.0,1533.791015625,1895.4371337890625,0.0,3817.91357421875,0.9052597284317015,1.0,0.0,3.0,1.0,0.0
12222240,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9634813666343688,0.5887418389320374,0.5314140319824219,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.98388934135437,0.6312031745910645,0.5982243418693542,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.7912986278533936,0.3289087116718292,0.2326728105545044,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7517687678337097,0.281625747680664,0.2703611552715301,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.6497493386268616,0.1804581582546234,0.8305400013923645,284.7719421386719,284.95001220703125,298.8233337402344,288.1968078613281,297.78662109375,297.17156982421875,284.7704162597656,1.0,0.5715377926826477,0.5054958462715149,0.5054958462715149,1.0,1.0,-2.957531452178955,1.1029398441314695,1.854591608047485,0.4375765025615692,0.8973475694656372,0.8973475694656372,0.0,165.66421508789062,154.0,40299.55859375,0.0,2307.3994140625,1.0,280.6582336425781,283.3005676269531,291.25506591796875,293.8734130859375,293.1499938964844,293.1499938964844,280.95001220703125,36154.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450116157531738,1.0,0.0,0.0,3.6495227813720703,3.649546623229981,8.887209901331516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.06298828125,0.0,1533.791015625,1895.4371337890625,0.0,3817.91357421875,0.9052597284317015,1.0,0.0,3.0,1.0,0.0
12222300,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9672249555587769,0.5878766775131226,0.5300933122634888,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9880650043487548,0.6324076056480408,0.5989167094230652,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7949500679969788,0.3290449976921081,0.2325353622436523,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7552306056022644,0.2819567620754242,0.2704160213470459,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6524834036827087,0.1804135739803314,0.8293848037719727,284.89715576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.79156494140625,297.1695861816406,284.905517578125,1.0,0.5696768164634705,0.504875898361206,0.504875898361206,1.0,1.0,-2.955280303955078,1.1008834838867188,1.85439682006836,0.4359022080898285,0.8981809616088867,0.8981809616088867,0.0,162.5747833251953,154.0,39412.28515625,0.0,2287.835205078125,1.0,280.9013366699219,283.466064453125,291.172119140625,293.64471435546875,293.1499938964844,293.1499938964844,280.95001220703125,36101.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937701404094696,1.0,0.0,0.0,3.647341728210449,3.64736557006836,8.87659041381994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4189453125,0.0,1530.9700927734375,1895.4371337890625,0.0,3751.523681640625,0.9047920107841492,1.0,0.0,3.0,1.0,0.0
