time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222360,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9705520868301392,0.5877827405929565,0.5296654105186462,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9916435480117798,0.63416987657547,0.6002733707427979,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7982562184333801,0.3295731842517853,0.2327254563570022,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7583659887313843,0.2825827896595001,0.2708007395267486,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6549453139305115,0.1805970668792724,0.8293302059173584,284.9474792480469,284.95001220703125,298.8599853515625,288.2042236328125,297.7981262207031,297.1701354980469,284.9491271972656,1.0,0.5686196684837341,0.5042424201965332,0.5042424201965332,1.0,1.0,-2.9570152759552,1.100461721420288,1.8565534353256223,0.4349776208400726,0.8987122178077698,0.8987122178077698,0.0,160.2839813232422,157.0,39357.2421875,0.0,2279.369140625,1.0,280.9421081542969,283.517822265625,291.1636047363281,293.6573791503906,293.1499938964844,293.1499938964844,281.25,36034.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325401782989502,1.0,0.0,0.0,3.647373914718628,3.647397756576538,8.876747301655996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.58642578125,0.0,1530.505126953125,1895.4371337890625,0.0,3704.402587890625,0.9047260284423828,1.0,0.0,3.0,1.0,0.0
12222420,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9756796360015868,0.5887121558189392,0.530055582523346,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.997182071208954,0.638607919216156,0.6040208339691162,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.803754985332489,0.3313256800174713,0.23369100689888,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.763653576374054,0.2843982279300689,0.272207111120224,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.6591731309890747,0.1814704090356826,0.831868588924408,285.1531982421875,284.95001220703125,298.89666748046875,288.2115478515625,297.81500244140625,297.1769714355469,285.1551208496094,1.0,0.5684623718261719,0.5029754042625427,0.5029754042625427,1.0,1.0,-2.967881679534912,1.1026707887649536,1.865210771560669,0.4345864057540893,0.9031034708023072,0.9031034708023072,0.0,157.47108459472656,160.0,38596.8671875,0.0,2284.44384765625,1.0,281.24176025390625,283.7631225585937,291.15289306640625,293.57635498046875,293.1499938964844,293.1499938964844,280.95001220703125,35813.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171229600906372,1.0,0.0,0.0,3.653594255447388,3.653618335723877,8.907051096684881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.44970703125,0.0,1535.774658203125,1895.4371337890625,0.0,3562.583740234375,0.9059731960296632,1.0,0.0,3.0,1.0,0.0
12222480,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9756796360015868,0.5887121558189392,0.530055582523346,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.997182071208954,0.638607919216156,0.6040208339691162,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.803754985332489,0.3313256800174713,0.23369100689888,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.763653576374054,0.2843982279300689,0.272207111120224,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.6591731309890747,0.1814704090356826,0.831868588924408,285.1531982421875,284.95001220703125,298.89666748046875,288.2115478515625,297.81500244140625,297.1769714355469,285.1551208496094,1.0,0.5684623718261719,0.5029754042625427,0.5029754042625427,1.0,1.0,-2.967881679534912,1.1026707887649536,1.865210771560669,0.4345864057540893,0.9031034708023072,0.9031034708023072,0.0,157.47108459472656,160.0,38596.8671875,0.0,2284.44384765625,1.0,281.24176025390625,283.7631225585937,291.15289306640625,293.57635498046875,293.1499938964844,293.1499938964844,280.95001220703125,35813.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171229600906372,1.0,0.0,0.0,3.653594255447388,3.653618335723877,8.907051096684881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.44970703125,0.0,1535.774658203125,1895.4371337890625,0.0,3562.583740234375,0.9059731960296632,1.0,0.0,3.0,1.0,0.0
12222540,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9759214520454408,0.5874339938163757,0.5296418070793152,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9988070726394652,0.6416251063346863,0.6071773767471313,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8051998615264893,0.3321926593780517,0.2345502525568008,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653456330299377,0.2855997681617737,0.2735926806926727,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6604007482528687,0.1820002943277359,0.8350800275802612,284.98388671875,284.95001220703125,298.9333190917969,288.2188415527344,297.8285217285156,297.1786804199219,284.9827575683594,1.0,0.5698107481002808,0.5017083883285522,0.5017083883285522,1.0,1.0,-2.977747678756714,1.1044108867645264,1.8733367919921875,0.4341973662376404,0.9021801352500916,0.9021801352500916,0.0,157.5438232421875,163.0,39610.34765625,0.0,2302.3935546875,1.0,280.957763671875,283.5491027832031,291.2636108398437,293.81689453125,293.1499938964844,293.1499938964844,280.6499938964844,35923.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930627703666687,1.0,0.0,0.0,3.657231092453003,3.657255172729492,8.924792496145528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.6396484375,0.0,1540.65771484375,1895.4371337890625,0.0,3686.893310546875,0.906834065914154,1.0,0.0,3.0,1.0,0.0
12222600,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9759214520454408,0.5874339938163757,0.5296418070793152,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9988070726394652,0.6416251063346863,0.6071773767471313,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8051998615264893,0.3321926593780517,0.2345502525568008,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653456330299377,0.2855997681617737,0.2735926806926727,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6604007482528687,0.1820002943277359,0.8350800275802612,284.98388671875,284.95001220703125,298.9333190917969,288.2188415527344,297.8285217285156,297.1786804199219,284.9827575683594,1.0,0.5698107481002808,0.5017083883285522,0.5017083883285522,1.0,1.0,-2.977747678756714,1.1044108867645264,1.8733367919921875,0.4341973662376404,0.9021801352500916,0.9021801352500916,0.0,157.5438232421875,163.0,39610.34765625,0.0,2302.3935546875,1.0,280.957763671875,283.5491027832031,291.2636108398437,293.81689453125,293.1499938964844,293.1499938964844,280.6499938964844,35923.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930627703666687,1.0,0.0,0.0,3.657231092453003,3.657255172729492,8.924792496145528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.6396484375,0.0,1540.65771484375,1895.4371337890625,0.0,3686.893310546875,0.906834065914154,1.0,0.0,3.0,1.0,0.0
12222660,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9737985134124756,0.5858849287033081,0.5285782217979431,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.9981286525726318,0.6425360441207886,0.6084604859352112,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8039792776107788,0.3321571350097656,0.2346744835376739,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7644497156143188,0.2858401536941528,0.2739881575107574,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.6594105958938599,0.181950569152832,0.8355682492256165,284.8360595703125,284.95001220703125,298.952392578125,288.2226257324219,297.8330383300781,297.1759338378906,284.828369140625,1.0,0.5706340074539185,0.5009450316429138,0.5009450316429138,1.0,1.0,-2.979228973388672,1.1036089658737185,1.875619888305664,0.4331008791923523,0.89997398853302,0.89997398853302,0.0,158.59710693359375,163.0,40477.8125,0.0,2310.396728515625,1.0,280.6974182128906,283.3604431152344,291.3075256347656,293.9769592285156,293.1499938964844,293.1499938964844,280.6499938964844,36040.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416021704673768,1.0,0.0,0.0,3.6562559604644775,3.656280040740967,8.920032996684313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.01025390625,0.0,1540.44580078125,1895.4371337890625,0.0,3787.0029296875,0.9066571593284608,1.0,0.0,3.0,1.0,0.0
12222720,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.9706535935401917,0.5841456055641174,0.5271445512771606,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.9966060519218444,0.6431140899658203,0.6091316938400269,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8018460869789124,0.331910640001297,0.2345932871103286,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7627143263816833,0.2858786284923553,0.2741425335407257,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.6576336622238159,0.1817230731248855,0.8351535797119141,284.7921447753906,284.95001220703125,298.9700012207031,288.22607421875,297.8362731933594,297.17205810546875,284.7908020019531,1.0,0.571327805519104,0.5002403855323792,0.5002403855323792,1.0,1.0,-2.977905511856079,1.1017385721206665,1.8761669397354128,0.4315534830093384,0.8984801769256592,0.8984801769256592,0.0,160.04901123046875,166.0,40572.2578125,0.0,2315.407958984375,1.0,280.658203125,283.31561279296875,291.2876281738281,293.9230041503906,293.1499938964844,293.1499938964844,280.95001220703125,36129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465694427490234,1.0,0.0,0.0,3.6530795097351074,3.6531035900115967,8.904540891307988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.884765625,0.0,1537.5679931640625,1895.4371337890625,0.0,3832.004638671875,0.9060392379760742,1.0,0.0,3.0,1.0,0.0
12222780,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9659304618835448,0.5829188227653503,0.5254498720169067,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9946691989898682,0.646012008190155,0.6114099025726318,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.798894464969635,0.3324571549892425,0.2347870469093322,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7603773474693298,0.2867138087749481,0.2747708261013031,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6549519300460815,0.1817173063755035,0.8347548246383667,284.970458984375,284.95001220703125,299.00665283203125,288.2332458496094,297.8463439941406,297.1691589355469,284.9720764160156,1.0,0.5729748606681824,0.4987722933292389,0.4987722933292389,1.0,1.0,-2.9791042804718018,1.0994888544082642,1.879615306854248,0.4288758039474487,0.9001790285110474,0.9001790285110474,0.0,162.4796142578125,169.0,39674.53125,0.0,2329.93017578125,1.0,280.9421691894531,283.535400390625,291.1954345703125,293.70855712890625,293.1499938964844,293.1499938964844,280.6499938964844,36004.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346293210983276,1.0,0.0,0.0,3.652064800262451,3.652088880538941,8.899594945432909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.998046875,0.0,1535.4971923828125,1895.4371337890625,0.0,3723.499267578125,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
12222840,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9659304618835448,0.5829188227653503,0.5254498720169067,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9946691989898682,0.646012008190155,0.6114099025726318,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.798894464969635,0.3324571549892425,0.2347870469093322,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7603773474693298,0.2867138087749481,0.2747708261013031,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6549519300460815,0.1817173063755035,0.8347548246383667,284.970458984375,284.95001220703125,299.00665283203125,288.2332458496094,297.8463439941406,297.1691589355469,284.9720764160156,1.0,0.5729748606681824,0.4987722933292389,0.4987722933292389,1.0,1.0,-2.9791042804718018,1.0994888544082642,1.879615306854248,0.4288758039474487,0.9001790285110474,0.9001790285110474,0.0,162.4796142578125,169.0,39674.53125,0.0,2329.93017578125,1.0,280.9421691894531,283.535400390625,291.1954345703125,293.70855712890625,293.1499938964844,293.1499938964844,280.6499938964844,36004.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346293210983276,1.0,0.0,0.0,3.652064800262451,3.652088880538941,8.899594945432909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.998046875,0.0,1535.4971923828125,1895.4371337890625,0.0,3723.499267578125,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
12222900,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.964306890964508,0.5821119546890259,0.5251060128211975,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.994214117527008,0.6473555564880371,0.6129493713378906,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7980742454528809,0.3327191174030304,0.2351012229919433,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7597805261611938,0.2871350646018982,0.275305837392807,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6541672945022583,0.1817642897367477,0.8354007005691528,284.8436889648437,284.95001220703125,299.0249938964844,288.23681640625,297.8518981933594,297.1684875488281,284.83575439453125,1.0,0.5740116238594055,0.4980382621288299,0.4980382621288299,1.0,1.0,-2.982342004776001,1.099434494972229,1.8829073905944824,0.4281376600265503,0.8982661962509155,0.8982661962509155,0.0,163.51698303222656,169.0,40507.3203125,0.0,2341.033935546875,1.0,280.6986389160156,283.3682556152344,291.2673645019531,293.91534423828125,293.1499938964844,293.1499938964844,280.6499938964844,36079.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411622285842896,1.0,0.0,0.0,3.650714874267578,3.6507389545440674,8.893017593436525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.18212890625,0.0,1534.561279296875,1895.4371337890625,0.0,3783.007568359375,0.9054504632949828,1.0,0.0,3.0,1.0,0.0
12222960,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.961309850215912,0.5806736350059509,0.524075448513031,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.9928374886512756,0.6482303738594055,0.6139811873435974,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7962285876274109,0.3326639533042907,0.2351880967617035,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.7582916021347046,0.2873135209083557,0.2756195366382599,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.6526070237159729,0.1816267222166061,0.835401177406311,284.7996826171875,284.95001220703125,299.0433349609375,288.2403564453125,297.8562927246094,297.1659240722656,284.79852294921875,1.0,0.5749775767326355,0.4974043071269989,0.4974043071269989,1.0,1.0,-2.982830286026001,1.0984129905700684,1.8844172954559328,0.4270825386047363,0.8967787623405457,0.8967787623405457,0.0,165.05023193359375,172.0,40625.08984375,0.0,2349.7177734375,1.0,280.65789794921875,283.32293701171875,291.2738647460937,293.89599609375,293.1499938964844,293.1499938964844,280.95001220703125,36158.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450704455375672,1.0,0.0,0.0,3.646982669830322,3.647006750106812,8.874843615558348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.10498046875,0.0,1531.0015869140625,1895.4371337890625,0.0,3818.4462890625,0.9047003388404846,1.0,0.0,3.0,1.0,0.0
12223020,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9565500617027284,0.5797194242477417,0.5227564573287964,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9909332990646362,0.6513938307762146,0.6165867447853088,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7935124039649963,0.3334301114082336,0.2355769425630569,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.756156325340271,0.2883139550685882,0.2764403820037842,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6501811146736145,0.181768849492073,0.8357624411582947,284.9815673828125,284.95001220703125,299.0799865722656,288.2474060058594,297.867919921875,297.1652526855469,284.9833068847656,1.0,0.5770142078399658,0.4961363673210144,0.4961363673210144,1.0,1.0,-2.986255645751953,1.0974125862121582,1.888843059539795,0.4252643585205078,0.8986561894416809,0.8986561894416809,0.0,167.69154357910156,175.0,39769.61328125,0.0,2369.380126953125,1.0,280.9421081542969,283.54595947265625,291.20782470703125,293.7210693359375,293.1499938964844,293.1499938964844,281.25,36011.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332661032676696,1.0,0.0,0.0,3.645684957504273,3.645708799362183,8.868528311722912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.57666015625,0.0,1528.455810546875,1895.4371337890625,0.0,3711.0419921875,0.9043349623680116,1.0,0.0,3.0,1.0,0.0
12223080,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9565500617027284,0.5797194242477417,0.5227564573287964,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9909332990646362,0.6513938307762146,0.6165867447853088,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7935124039649963,0.3334301114082336,0.2355769425630569,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.756156325340271,0.2883139550685882,0.2764403820037842,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6501811146736145,0.181768849492073,0.8357624411582947,284.9815673828125,284.95001220703125,299.0799865722656,288.2474060058594,297.867919921875,297.1652526855469,284.9833068847656,1.0,0.5770142078399658,0.4961363673210144,0.4961363673210144,1.0,1.0,-2.986255645751953,1.0974125862121582,1.888843059539795,0.4252643585205078,0.8986561894416809,0.8986561894416809,0.0,167.69154357910156,175.0,39769.61328125,0.0,2369.380126953125,1.0,280.9421081542969,283.54595947265625,291.20782470703125,293.7210693359375,293.1499938964844,293.1499938964844,281.25,36011.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332661032676696,1.0,0.0,0.0,3.645684957504273,3.645708799362183,8.868528311722912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.57666015625,0.0,1528.455810546875,1895.4371337890625,0.0,3711.0419921875,0.9043349623680116,1.0,0.0,3.0,1.0,0.0
12223140,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.954755961894989,0.5803656578063965,0.5231049656867981,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.9910883903503418,0.6559136509895325,0.6206090450286865,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.7931812405586243,0.3351782858371734,0.2366848587989807,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7561008930206299,0.290107399225235,0.2780158519744873,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.6497399806976318,0.1825988888740539,0.8389959931373596,285.1875915527344,284.95001220703125,299.1166687011719,288.25439453125,297.88458251953125,297.1722412109375,285.18951416015625,1.0,0.5796812176704407,0.4948683977127075,0.4948683977127075,1.0,1.0,-2.998614549636841,1.100062131881714,1.898552417755127,0.4251614212989807,0.9035103917121888,0.9035103917121888,0.0,169.47723388671875,178.0,39021.48828125,0.0,2401.015625,1.0,281.24176025390625,283.7911376953125,291.2021484375,293.6510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35777.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193591475486756,1.0,0.0,0.0,3.6532468795776367,3.653270721435547,8.905356594368641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.482421875,0.0,1535.1177978515625,1895.4371337890625,0.0,3583.2431640625,0.9058717489242554,1.0,0.0,3.0,1.0,0.0
12223200,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.954755961894989,0.5803656578063965,0.5231049656867981,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.9910883903503418,0.6559136509895325,0.6206090450286865,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.7931812405586243,0.3351782858371734,0.2366848587989807,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7561008930206299,0.290107399225235,0.2780158519744873,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.6497399806976318,0.1825988888740539,0.8389959931373596,285.1875915527344,284.95001220703125,299.1166687011719,288.25439453125,297.88458251953125,297.1722412109375,285.18951416015625,1.0,0.5796812176704407,0.4948683977127075,0.4948683977127075,1.0,1.0,-2.998614549636841,1.100062131881714,1.898552417755127,0.4251614212989807,0.9035103917121888,0.9035103917121888,0.0,169.47723388671875,178.0,39021.48828125,0.0,2401.015625,1.0,281.24176025390625,283.7911376953125,291.2021484375,293.6510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35777.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193591475486756,1.0,0.0,0.0,3.6532468795776367,3.653270721435547,8.905356594368641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.482421875,0.0,1535.1177978515625,1895.4371337890625,0.0,3583.2431640625,0.9058717489242554,1.0,0.0,3.0,1.0,0.0
12223260,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9507759213447572,0.5788061618804932,0.5225296020507812,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9898072481155396,0.6588943004608154,0.624036967754364,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7913972735404968,0.3359946012496948,0.2375922799110412,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7548194527626038,0.291248083114624,0.2794568240642547,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.648385763168335,0.1830599308013916,0.8424209952354431,285.0185241699219,284.95001220703125,299.1533203125,288.2613220214844,297.8975524902344,297.1738586425781,285.01739501953125,1.0,0.5825949311256409,0.4934931397438049,0.4934931397438049,1.0,1.0,-3.0089964866638184,1.1016415357589722,1.9073548316955569,0.4246848821640014,0.9030505418777466,0.9030505418777466,0.0,172.2231903076172,181.0,40049.09765625,0.0,2434.154296875,1.0,280.9577941894531,283.57696533203125,291.3099365234375,293.8909606933594,293.1499938964844,293.1499938964844,280.6499938964844,35880.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933662474155426,1.0,0.0,0.0,3.658493280410767,3.6585171222686768,8.930952617447474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.1376953125,0.0,1541.740234375,1895.4371337890625,0.0,3714.665283203125,0.9070871472358704,1.0,0.0,3.0,1.0,0.0
12223320,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9507759213447572,0.5788061618804932,0.5225296020507812,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9898072481155396,0.6588943004608154,0.624036967754364,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7913972735404968,0.3359946012496948,0.2375922799110412,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7548194527626038,0.291248083114624,0.2794568240642547,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.648385763168335,0.1830599308013916,0.8424209952354431,285.0185241699219,284.95001220703125,299.1533203125,288.2613220214844,297.8975524902344,297.1738586425781,285.01739501953125,1.0,0.5825949311256409,0.4934931397438049,0.4934931397438049,1.0,1.0,-3.0089964866638184,1.1016415357589722,1.9073548316955569,0.4246848821640014,0.9030505418777466,0.9030505418777466,0.0,172.2231903076172,181.0,40049.09765625,0.0,2434.154296875,1.0,280.9577941894531,283.57696533203125,291.3099365234375,293.8909606933594,293.1499938964844,293.1499938964844,280.6499938964844,35880.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933662474155426,1.0,0.0,0.0,3.658493280410767,3.6585171222686768,8.930952617447474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.1376953125,0.0,1541.740234375,1895.4371337890625,0.0,3714.665283203125,0.9070871472358704,1.0,0.0,3.0,1.0,0.0
12223380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9445886015892028,0.5760660171508789,0.5205544829368591,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9867621660232544,0.6600538492202759,0.6255539655685425,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7877795100212097,0.3357549011707306,0.2376860231161117,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7518996000289917,0.2914410829544067,0.2799499332904815,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6455411314964294,0.1828177869319915,0.8427131772041321,284.8348083496094,284.95001220703125,299.1823425292969,288.2667541503906,297.90350341796875,297.16876220703125,284.8318176269531,1.0,0.5844968557357788,0.4924047291278839,0.4924047291278839,1.0,1.0,-3.0095109939575195,1.099711298942566,1.9097996950149536,0.4228172898292541,0.9002397656440735,0.9002397656440735,0.0,175.4039764404297,181.0,40960.21484375,0.0,2451.437255859375,1.0,280.66754150390625,283.3510437011719,291.3437194824219,294.01861572265625,293.1499938964844,293.1499938964844,280.6499938964844,36055.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482979774475098,1.0,0.0,0.0,3.657103538513184,3.657127618789673,8.924169492274814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.38134765625,0.0,1541.5032958984375,1895.4371337890625,0.0,3847.615966796875,0.9068782329559326,1.0,0.0,3.0,1.0,0.0
12223440,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9426816701889038,0.5753037333488464,0.5198842287063599,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9857619404792786,0.66029953956604,0.6258128881454468,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7866261601448059,0.3356364965438843,0.2376337051391601,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7509576082229614,0.2914398312568664,0.2799937725067138,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.6446151733398438,0.1826938688755035,0.8424168825149536,284.8236083984375,284.95001220703125,299.19000244140625,288.2681884765625,297.9047546386719,297.1669921875,284.8221435546875,1.0,0.584917426109314,0.4921178817749023,0.4921178817749023,1.0,1.0,-3.0086510181427,1.0987951755523682,1.9098557233810425,0.4221179187297821,0.8997524380683899,0.8997524380683899,0.0,176.3171844482422,184.0,40971.61328125,0.0,2454.53564453125,1.0,280.6581726074219,283.33966064453125,291.3304748535156,293.99224853515625,293.1499938964844,293.1499938964844,280.3500061035156,36083.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497374296188354,1.0,0.0,0.0,3.6560795307159424,3.656103610992432,8.919172955756949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.57958984375,0.0,1540.5687255859375,1895.4371337890625,0.0,3860.596435546875,0.9066782593727112,1.0,0.0,3.0,1.0,0.0
12223500,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.938203990459442,0.5732892155647278,0.5182963609695435,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.983399510383606,0.6607099175453186,0.626406729221344,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.783923864364624,0.3352293074131012,0.2374798357486724,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7487512826919556,0.2913300096988678,0.2800538241863251,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.6424034237861633,0.1822990775108337,0.8414009809494019,284.68310546875,284.95001220703125,299.2083435058594,288.2715759277344,297.9072570800781,297.1619567871094,284.6747436523437,1.0,0.5858309864997864,0.4914302229881286,0.4914302229881286,1.0,1.0,-3.00612473487854,1.0964076519012451,1.909717082977295,0.4203502237796783,0.8966121077537537,0.8966121077537537,0.0,178.4439239501953,184.0,41884.3515625,0.0,2460.774169921875,1.0,280.4011535644531,283.1609802246094,291.35284423828125,294.1221618652344,293.1499938964844,293.1499938964844,280.3500061035156,36216.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588192701339722,1.0,0.0,0.0,3.6516594886779785,3.651683568954468,8.897619636627496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.45068359375,0.0,1536.6397705078125,1895.4371337890625,0.0,3942.0537109375,0.9057449102401732,1.0,0.0,3.0,1.0,0.0
12223560,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.9333702325820924,0.5711252689361572,0.5164541006088257,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.9807491898536682,0.6609562635421753,0.6267492771148682,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.7809804081916809,0.3346918523311615,0.2371942847967147,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.746339738368988,0.2910999953746795,0.2799608409404754,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.6399694681167603,0.1817782968282699,0.8397129774093628,284.6339416503906,284.95001220703125,299.2266540527344,288.27496337890625,297.9090576171875,297.1558837890625,284.6324768066406,1.0,0.5865638256072998,0.4907813370227813,0.4907813370227813,1.0,1.0,-3.001840114593506,1.093371868133545,1.908468127250672,0.4183066189289093,0.8939670324325562,0.8939670324325562,0.0,180.64097595214844,187.0,41941.31640625,0.0,2464.104736328125,1.0,280.3582763671875,283.1117553710937,291.3258361816406,294.0512390136719,293.1499938964844,293.1499938964844,280.6499938964844,36330.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626401662826538,1.0,0.0,0.0,3.644476175308228,3.644500255584717,8.862648996910139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.86328125,0.0,1529.5045166015625,1895.4371337890625,0.0,3976.08544921875,0.9042508006095886,1.0,0.0,3.0,1.0,0.0
12223620,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9269632697105408,0.5692551136016846,0.5142168402671814,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9776580929756165,0.6633355617523193,0.6285240650177002,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7773264646530151,0.3348224759101867,0.2370954602956771,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7434005737304688,0.2915262877941131,0.2802019417285919,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.636680543422699,0.1813344061374664,0.8373348712921143,284.8050842285156,284.95001220703125,299.2633361816406,288.2817077636719,297.9172058105469,297.1506652832031,284.80670166015625,1.0,0.588032066822052,0.4894835650920868,0.4894835650920868,1.0,1.0,-2.9985833168029785,1.0895047187805176,1.909078598022461,0.4149534106254577,0.893405556678772,0.893405556678772,0.0,183.7962646484375,190.0,40864.9296875,0.0,2474.244873046875,1.0,280.64208984375,283.3258056640625,291.2333679199219,293.8219299316406,293.1499938964844,293.1499938964844,280.95001220703125,36232.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485751390457152,1.0,0.0,0.0,3.63496994972229,3.6349940299987793,8.816474519335316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.271484375,0.0,1518.2462158203125,1895.4371337890625,0.0,3850.116455078125,0.902089536190033,1.0,0.0,3.0,1.0,0.0
12223680,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9269632697105408,0.5692551136016846,0.5142168402671814,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9776580929756165,0.6633355617523193,0.6285240650177002,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7773264646530151,0.3348224759101867,0.2370954602956771,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7434005737304688,0.2915262877941131,0.2802019417285919,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.636680543422699,0.1813344061374664,0.8373348712921143,284.8050842285156,284.95001220703125,299.2633361816406,288.2817077636719,297.9172058105469,297.1506652832031,284.80670166015625,1.0,0.588032066822052,0.4894835650920868,0.4894835650920868,1.0,1.0,-2.9985833168029785,1.0895047187805176,1.909078598022461,0.4149534106254577,0.893405556678772,0.893405556678772,0.0,183.7962646484375,190.0,40864.9296875,0.0,2474.244873046875,1.0,280.64208984375,283.3258056640625,291.2333679199219,293.8219299316406,293.1499938964844,293.1499938964844,280.95001220703125,36232.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485751390457152,1.0,0.0,0.0,3.63496994972229,3.6349940299987793,8.816474519335316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.271484375,0.0,1518.2462158203125,1895.4371337890625,0.0,3850.116455078125,0.902089536190033,1.0,0.0,3.0,1.0,0.0
12223740,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9245912432670592,0.5692588686943054,0.5139586329460144,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9775185585021972,0.6673959493637085,0.6320573091506958,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7766219973564148,0.3361830115318298,0.2379041463136673,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7429732084274292,0.2929472923278808,0.2813940048217773,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6357725858688354,0.1817695647478103,0.8386438488960266,285.0105895996094,284.95001220703125,299.29998779296875,288.28839111328125,297.9316101074219,297.15478515625,285.0125427246094,1.0,0.5901297330856323,0.4881857931613922,0.4881857931613922,1.0,1.0,-3.0064890384674072,1.090183973312378,1.91630494594574,0.4135944843292236,0.8958932161331177,0.8958932161331177,0.0,185.62147521972656,193.0,40053.30859375,0.0,2498.31005859375,1.0,280.9416198730469,283.572509765625,291.22509765625,293.7384338378906,293.1499938964844,293.1499938964844,281.25,36017.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322811961174012,1.0,0.0,0.0,3.633580207824707,3.633604049682617,8.809734026726801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.84375,0.0,1515.1068115234375,1895.4371337890625,0.0,3702.032958984375,0.9016385078430176,1.0,0.0,3.0,1.0,0.0
12223800,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9245912432670592,0.5692588686943054,0.5139586329460144,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9775185585021972,0.6673959493637085,0.6320573091506958,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7766219973564148,0.3361830115318298,0.2379041463136673,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7429732084274292,0.2929472923278808,0.2813940048217773,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6357725858688354,0.1817695647478103,0.8386438488960266,285.0105895996094,284.95001220703125,299.29998779296875,288.28839111328125,297.9316101074219,297.15478515625,285.0125427246094,1.0,0.5901297330856323,0.4881857931613922,0.4881857931613922,1.0,1.0,-3.0064890384674072,1.090183973312378,1.91630494594574,0.4135944843292236,0.8958932161331177,0.8958932161331177,0.0,185.62147521972656,193.0,40053.30859375,0.0,2498.31005859375,1.0,280.9416198730469,283.572509765625,291.22509765625,293.7384338378906,293.1499938964844,293.1499938964844,281.25,36017.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322811961174012,1.0,0.0,0.0,3.633580207824707,3.633604049682617,8.809734026726801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.84375,0.0,1515.1068115234375,1895.4371337890625,0.0,3702.032958984375,0.9016385078430176,1.0,0.0,3.0,1.0,0.0
12223860,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.923794448375702,0.5696811079978943,0.514184832572937,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9779220819473268,0.6702706217765808,0.6345981955528259,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7767310738563538,0.3373366594314575,0.2386353313922882,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7431871891021729,0.2941001951694488,0.2824007868766784,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.6357620358467102,0.1823316812515258,0.8408291935920715,285.1816711425781,284.95001220703125,299.3219909667969,288.2923583984375,297.94244384765625,297.160400390625,285.188232421875,1.0,0.5917275547981262,0.4874806404113769,0.4874806404113769,1.0,1.0,-3.014526844024658,1.0920614004135132,1.9224655628204343,0.413490355014801,0.8993322253227234,0.8993322253227234,0.0,186.6031036376953,193.0,39303.51171875,0.0,2518.389404296875,1.0,281.2140808105469,283.78271484375,291.2121887207031,293.6376647949219,293.1499938964844,293.1499938964844,281.25,35841.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216215014457704,1.0,0.0,0.0,3.6374051570892334,3.637428998947144,8.828291697682289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.2421875,0.0,1518.022705078125,1895.4371337890625,0.0,3604.114990234375,0.9024016261100768,1.0,0.0,3.0,1.0,0.0
12223920,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.9235774278640748,0.5700470805168152,0.5145527720451355,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.978419303894043,0.6722860336303711,0.6365033388137817,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7770453691482544,0.3381944596767425,0.2392351478338241,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.7435424327850342,0.2949554324150085,0.283203512430191,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.6359823942184448,0.182803064584732,0.8428632020950317,285.2189636230469,284.95001220703125,299.336669921875,288.2950134277344,297.9504089355469,297.1653137207031,285.220947265625,1.0,0.5929473042488098,0.4870105385780334,0.4870105385780334,1.0,1.0,-3.02138900756836,1.093923568725586,1.927465319633484,0.4136926233768463,0.9011845588684082,0.9011845588684082,0.0,187.2043914794922,196.0,39334.234375,0.0,2534.38232421875,1.0,281.2416381835937,283.81939697265625,291.2444763183594,293.70733642578125,293.1499938964844,293.1499938964844,280.95001220703125,35756.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919253706932068,1.0,0.0,0.0,3.641923427581787,3.641947269439697,8.85023780483607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.35693359375,0.0,1522.382080078125,1895.4371337890625,0.0,3582.269775390625,0.9033260941505432,1.0,0.0,3.0,1.0,0.0
12223980,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.919910490512848,0.5684751868247986,0.5139691233634949,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9773849844932556,0.6753926277160645,0.6401017308235168,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7757395505905151,0.3391077220439911,0.2402337044477462,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.742685854434967,0.2961814403533935,0.2847522795200348,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.635101854801178,0.183367908000946,0.846860945224762,285.0513000488281,284.95001220703125,299.3733215332031,288.30157470703125,297.9645080566406,297.16876220703125,285.0501708984375,1.0,0.595973551273346,0.4858352839946747,0.4858352839946747,1.0,1.0,-3.0328941345214844,1.0962436199188232,1.936650514602661,0.4132940173149109,0.9011736512184144,0.9011736512184144,0.0,190.0016021728516,199.0,40381.9921875,0.0,2570.586181640625,1.0,280.9578552246094,283.6061096191406,291.35577392578125,293.9568786621094,293.1499938964844,293.1499938964844,280.6499938964844,35846.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348483085632324,1.0,0.0,0.0,3.648436546325684,3.648460626602173,8.881920621206518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.47705078125,0.0,1530.2786865234375,1895.4371337890625,0.0,3725.49951171875,0.9048144817352296,1.0,0.0,3.0,1.0,0.0
12224040,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.919910490512848,0.5684751868247986,0.5139691233634949,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9773849844932556,0.6753926277160645,0.6401017308235168,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7757395505905151,0.3391077220439911,0.2402337044477462,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.742685854434967,0.2961814403533935,0.2847522795200348,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.635101854801178,0.183367908000946,0.846860945224762,285.0513000488281,284.95001220703125,299.3733215332031,288.30157470703125,297.9645080566406,297.16876220703125,285.0501708984375,1.0,0.595973551273346,0.4858352839946747,0.4858352839946747,1.0,1.0,-3.0328941345214844,1.0962436199188232,1.936650514602661,0.4132940173149109,0.9011736512184144,0.9011736512184144,0.0,190.0016021728516,199.0,40381.9921875,0.0,2570.586181640625,1.0,280.9578552246094,283.6061096191406,291.35577392578125,293.9568786621094,293.1499938964844,293.1499938964844,280.6499938964844,35846.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348483085632324,1.0,0.0,0.0,3.648436546325684,3.648460626602173,8.881920621206518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.47705078125,0.0,1530.2786865234375,1895.4371337890625,0.0,3725.49951171875,0.9048144817352296,1.0,0.0,3.0,1.0,0.0
12224100,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.916580855846405,0.5668925642967224,0.5128841400146484,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9757124781608582,0.6762573719024658,0.6412167549133301,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7739834189414978,0.339064747095108,0.2403823882341385,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7413198947906494,0.2963927984237671,0.2851619720458984,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6337924599647522,0.1833086311817169,0.8475008010864258,284.9071655273437,284.95001220703125,299.39166259765625,288.3048095703125,297.9688720703125,297.16656494140625,284.89874267578125,1.0,0.5972716212272644,0.4852476716041565,0.4852476716041565,1.0,1.0,-3.0343759059906006,1.095664381980896,1.9387115240097048,0.4122752845287323,0.8994944095611572,0.8994944095611572,0.0,191.96795654296875,199.0,41233.57421875,0.0,2583.582763671875,1.0,280.70123291015625,283.4209899902344,291.39630126953125,294.11700439453125,293.1499938964844,293.1499938964844,280.6499938964844,35950.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460135102272034,1.0,0.0,0.0,3.649192571640015,3.649216651916504,8.885601801011944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.4013671875,0.0,1531.90283203125,1895.4371337890625,0.0,3826.978759765625,0.9050149321556092,1.0,0.0,3.0,1.0,0.0
12224160,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9125481843948364,0.5649879574775696,0.5113412737846375,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.973412811756134,0.6768008470535278,0.6419023275375366,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7716524004936218,0.3387719690799713,0.240304097533226,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7394590377807617,0.2963884472846985,0.2853213548660278,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.6319910287857056,0.1830396056175232,0.8471100330352783,284.856689453125,284.95001220703125,299.4100036621094,288.3080444335937,297.9719543457031,297.16278076171875,284.855224609375,1.0,0.5983562469482422,0.4845122098922729,0.4845122098922729,1.0,1.0,-3.032977104187012,1.0936342477798462,1.9393428564071653,0.4104331433773041,0.8983209729194641,0.8983209729194641,0.0,194.1943206787109,202.0,41317.67578125,0.0,2592.443359375,1.0,280.6581726074219,283.36865234375,291.37384033203125,294.0575866699219,293.1499938964844,293.1499938964844,280.95001220703125,36042.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951625406742096,1.0,0.0,0.0,3.64752984046936,3.6475539207458496,8.877506729731977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.39404296875,0.0,1530.742919921875,1895.4371337890625,0.0,3877.593505859375,0.904738426208496,1.0,0.0,3.0,1.0,0.0
