time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224220,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9071357846260072,0.5635071396827698,0.5094823241233826,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9706227779388428,0.6796658039093018,0.6441599130630493,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7686132788658142,0.3392607569694519,0.2404829412698745,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7370719313621521,0.2971540689468384,0.285916119813919,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6294000148773193,0.1829587817192077,0.8465659022331238,285.0346374511719,284.95001220703125,299.4466552734375,288.3144836425781,297.9813842773437,297.1603088378906,285.0361633300781,1.0,0.6004160046577454,0.4830413162708282,0.4830413162708282,1.0,1.0,-3.033720016479492,1.0909804105758667,1.9427396059036253,0.4071103632450104,0.9008848071098328,0.9008848071098328,0.0,197.5878143310547,205.0,40454.62109375,0.0,2611.448974609375,1.0,280.9421691894531,283.5881042480469,291.2796325683594,293.84130859375,293.1499938964844,293.1499938964844,280.6499938964844,35911.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940246880054474,1.0,0.0,0.0,3.6499764919281006,3.65000057220459,8.889419973456825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.81689453125,0.0,1532.4813232421875,1895.4371337890625,0.0,3774.689453125,0.9052234292030334,1.0,0.0,3.0,1.0,0.0
12224280,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9071357846260072,0.5635071396827698,0.5094823241233826,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9706227779388428,0.6796658039093018,0.6441599130630493,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7686132788658142,0.3392607569694519,0.2404829412698745,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7370719313621521,0.2971540689468384,0.285916119813919,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6294000148773193,0.1829587817192077,0.8465659022331238,285.0346374511719,284.95001220703125,299.4466552734375,288.3144836425781,297.9813842773437,297.1603088378906,285.0361633300781,1.0,0.6004160046577454,0.4830413162708282,0.4830413162708282,1.0,1.0,-3.033720016479492,1.0909804105758667,1.9427396059036253,0.4071103632450104,0.9008848071098328,0.9008848071098328,0.0,197.5878143310547,205.0,40454.62109375,0.0,2611.448974609375,1.0,280.9421691894531,283.5881042480469,291.2796325683594,293.84130859375,293.1499938964844,293.1499938964844,280.6499938964844,35911.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940246880054474,1.0,0.0,0.0,3.6499764919281006,3.65000057220459,8.889419973456825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.81689453125,0.0,1532.4813232421875,1895.4371337890625,0.0,3774.689453125,0.9052234292030334,1.0,0.0,3.0,1.0,0.0
12224340,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9026756882667542,0.561030924320221,0.5079038739204407,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9684267640113832,0.6818033456802368,0.6467031836509705,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7662153244018555,0.3393875658512115,0.2408525049686432,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7352256774902344,0.2976620495319366,0.2867120802402496,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6273548007011414,0.1827832609415054,0.8469647765159607,284.8609619140625,284.95001220703125,299.4833374023437,288.32086181640625,297.990478515625,297.1573486328125,284.8597106933594,1.0,0.6025676727294922,0.4815704226493835,0.4815704226493835,1.0,1.0,-3.036768674850464,1.0892139673233032,1.947554588317871,0.4044131934642792,0.8982861042022705,0.8982861042022705,0.0,200.72023010253903,208.0,41388.26171875,0.0,2633.524169921875,1.0,280.6578369140625,283.3720092773437,291.354736328125,294.0253601074219,293.1499938964844,293.1499938964844,280.95001220703125,36064.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950729250907898,1.0,0.0,0.0,3.648411273956299,3.648435354232788,8.88179727098759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.98388671875,0.0,1531.8853759765625,1895.4371337890625,0.0,3869.52978515625,0.9049538969993592,1.0,0.0,3.0,1.0,0.0
12224400,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9026756882667542,0.561030924320221,0.5079038739204407,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9684267640113832,0.6818033456802368,0.6467031836509705,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7662153244018555,0.3393875658512115,0.2408525049686432,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7352256774902344,0.2976620495319366,0.2867120802402496,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6273548007011414,0.1827832609415054,0.8469647765159607,284.8609619140625,284.95001220703125,299.4833374023437,288.32086181640625,297.990478515625,297.1573486328125,284.8597106933594,1.0,0.6025676727294922,0.4815704226493835,0.4815704226493835,1.0,1.0,-3.036768674850464,1.0892139673233032,1.947554588317871,0.4044131934642792,0.8982861042022705,0.8982861042022705,0.0,200.72023010253903,208.0,41388.26171875,0.0,2633.524169921875,1.0,280.6578369140625,283.3720092773437,291.354736328125,294.0253601074219,293.1499938964844,293.1499938964844,280.95001220703125,36064.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950729250907898,1.0,0.0,0.0,3.648411273956299,3.648435354232788,8.88179727098759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.98388671875,0.0,1531.8853759765625,1895.4371337890625,0.0,3869.52978515625,0.9049538969993592,1.0,0.0,3.0,1.0,0.0
12224460,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8986262083053589,0.5598449110984802,0.5064011812210083,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9664489030838012,0.6849331259727478,0.6492677927017212,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7640053629875183,0.3400868773460388,0.2412003576755523,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7335262894630432,0.2985866963863373,0.2874670922756195,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6253793239593506,0.1828427910804748,0.8470097184181213,285.0414428710937,284.95001220703125,299.5199890136719,288.3271484375,298.0015563964844,297.1569519042969,285.04302978515625,1.0,0.6046038866043091,0.4803904294967651,0.4803904294967651,1.0,1.0,-3.039414405822754,1.0878643989562988,1.951550006866455,0.4020234644412994,0.9009608030319214,0.9009608030319214,0.0,203.6754608154297,211.0,40546.48828125,0.0,2653.9580078125,1.0,280.9421691894531,283.5935974121094,291.2885437011719,293.8498840332031,293.1499938964844,293.1499938964844,280.6499938964844,35918.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391149282455444,1.0,0.0,0.0,3.650592088699341,3.65061616897583,8.892418463801732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.095703125,0.0,1533.2174072265625,1895.4371337890625,0.0,3764.39404296875,0.9053676128387452,1.0,0.0,3.0,1.0,0.0
12224520,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8986262083053589,0.5598449110984802,0.5064011812210083,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9664489030838012,0.6849331259727478,0.6492677927017212,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7640053629875183,0.3400868773460388,0.2412003576755523,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7335262894630432,0.2985866963863373,0.2874670922756195,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6253793239593506,0.1828427910804748,0.8470097184181213,285.0414428710937,284.95001220703125,299.5199890136719,288.3271484375,298.0015563964844,297.1569519042969,285.04302978515625,1.0,0.6046038866043091,0.4803904294967651,0.4803904294967651,1.0,1.0,-3.039414405822754,1.0878643989562988,1.951550006866455,0.4020234644412994,0.9009608030319214,0.9009608030319214,0.0,203.6754608154297,211.0,40546.48828125,0.0,2653.9580078125,1.0,280.9421691894531,283.5935974121094,291.2885437011719,293.8498840332031,293.1499938964844,293.1499938964844,280.6499938964844,35918.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391149282455444,1.0,0.0,0.0,3.650592088699341,3.65061616897583,8.892418463801732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.095703125,0.0,1533.2174072265625,1895.4371337890625,0.0,3764.39404296875,0.9053676128387452,1.0,0.0,3.0,1.0,0.0
12224580,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8946949243545532,0.5574735403060913,0.5049342513084412,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9645693898200988,0.687158465385437,0.6519173383712769,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7619747519493103,0.3402985334396362,0.241640955209732,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7319848537445068,0.2991669774055481,0.2883415222167969,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6236283779144287,0.1827496886253357,0.8478078842163086,284.8688659667969,284.95001220703125,299.5566711425781,288.3334045410156,298.01177978515625,297.1552429199219,284.8676452636719,1.0,0.6067827939987183,0.4792104661464691,0.4792104661464691,1.0,1.0,-3.043385505676269,1.0870274305343628,1.9563579559326167,0.4001137912273407,0.8984754085540771,0.8984754085540771,0.0,206.67916870117188,214.0,41493.328125,0.0,2677.230224609375,1.0,280.6578369140625,283.3783569335937,291.3704528808594,294.0463562011719,293.1499938964844,293.1499938964844,280.95001220703125,36062.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504474997520448,1.0,0.0,0.0,3.649083137512207,3.649107217788696,8.885069178177218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.94091796875,0.0,1532.6190185546875,1895.4371337890625,0.0,3866.992919921875,0.9051039814949036,1.0,0.0,3.0,1.0,0.0
12224640,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8946949243545532,0.5574735403060913,0.5049342513084412,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9645693898200988,0.687158465385437,0.6519173383712769,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7619747519493103,0.3402985334396362,0.241640955209732,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7319848537445068,0.2991669774055481,0.2883415222167969,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6236283779144287,0.1827496886253357,0.8478078842163086,284.8688659667969,284.95001220703125,299.5566711425781,288.3334045410156,298.01177978515625,297.1552429199219,284.8676452636719,1.0,0.6067827939987183,0.4792104661464691,0.4792104661464691,1.0,1.0,-3.043385505676269,1.0870274305343628,1.9563579559326167,0.4001137912273407,0.8984754085540771,0.8984754085540771,0.0,206.67916870117188,214.0,41493.328125,0.0,2677.230224609375,1.0,280.6578369140625,283.3783569335937,291.3704528808594,294.0463562011719,293.1499938964844,293.1499938964844,280.95001220703125,36062.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504474997520448,1.0,0.0,0.0,3.649083137512207,3.649107217788696,8.885069178177218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.94091796875,0.0,1532.6190185546875,1895.4371337890625,0.0,3866.992919921875,0.9051039814949036,1.0,0.0,3.0,1.0,0.0
12224700,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8922607898712158,0.5565904378890991,0.5038634538650513,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9631720781326294,0.6884768605232239,0.6529293656349182,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7605776190757751,0.3404899537563324,0.2417010962963104,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7308838963508606,0.2995088994503021,0.2886086404323578,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6224262714385986,0.1826960891485214,0.8475568890571594,284.99981689453125,284.95001220703125,299.57501220703125,288.3365173339844,298.0167236328125,297.1542358398437,285.0079345703125,1.0,0.6077550053596497,0.4786204993724823,0.4786204993724823,1.0,1.0,-3.0434019565582275,1.085820198059082,1.957581877708435,0.3987166583538055,0.9000552892684937,0.9000552892684937,0.0,208.37942504882807,214.0,40702.95703125,0.0,2686.100341796875,1.0,280.9012756347656,283.5489196777344,291.3038635253906,293.843994140625,293.1499938964844,293.1499938964844,280.95001220703125,35989.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436142444610596,1.0,0.0,0.0,3.649113893508911,3.6491379737854,8.885218676368822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.55322265625,0.0,1532.107177734375,1895.4371337890625,0.0,3805.256591796875,0.90511554479599,1.0,0.0,3.0,1.0,0.0
12224760,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8908674716949463,0.556331217288971,0.5034788846969604,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9627241492271424,0.6903237700462341,0.6545194387435913,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.759956419467926,0.3410319983959198,0.2420174926519394,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7304389476776123,0.3001249134540558,0.289132684469223,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6217986345291138,0.1828517615795135,0.8480735421180725,285.0498046875,284.95001220703125,299.59332275390625,288.339599609375,298.023193359375,297.155517578125,285.0513916015625,1.0,0.6088506579399109,0.4780090451240539,0.4780090451240539,1.0,1.0,-3.0464768409729004,1.0857985019683838,1.9606783390045168,0.3977866172790527,0.9012641310691832,0.9012641310691832,0.0,209.61648559570312,217.0,40655.94140625,0.0,2698.51806640625,1.0,280.9422912597656,283.60028076171875,291.3038635253906,293.8722229003906,293.1499938964844,293.1499938964844,280.6499938964844,35911.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394816756248474,1.0,0.0,0.0,3.6515064239501953,3.651530504226685,8.896873850972042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.6943359375,0.0,1534.18505859375,1895.4371337890625,0.0,3767.73046875,0.9055679440498352,1.0,0.0,3.0,1.0,0.0
12224820,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8871031403541565,0.5539945960044861,0.5020439028739929,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.960917592048645,0.6925522089004517,0.6571806073188782,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7580546736717224,0.3412537276744842,0.2424692958593368,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7289940714836121,0.3007162511348724,0.290022999048233,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6201290488243103,0.1827785372734069,0.8489843606948853,284.87725830078125,284.95001220703125,299.6300048828125,288.345703125,298.033447265625,297.1541748046875,284.87603759765625,1.0,0.6110513210296631,0.4767861366271972,0.4767861366271972,1.0,1.0,-3.050668478012085,1.0849218368530271,1.9657466411590576,0.3958312273025512,0.8988900184631348,0.8988900184631348,0.0,212.63612365722656,220.0,41607.96484375,0.0,2722.411865234375,1.0,280.6578369140625,283.3849182128906,291.3842468261719,294.0675964355469,293.1499938964844,293.1499938964844,280.95001220703125,36053.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511154294013976,1.0,0.0,0.0,3.650347232818604,3.6503713130950928,8.891226457308221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.09912109375,0.0,1533.95361328125,1895.4371337890625,0.0,3873.00537109375,0.9053804278373718,1.0,0.0,3.0,1.0,0.0
12224880,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8871031403541565,0.5539945960044861,0.5020439028739929,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.960917592048645,0.6925522089004517,0.6571806073188782,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7580546736717224,0.3412537276744842,0.2424692958593368,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7289940714836121,0.3007162511348724,0.290022999048233,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6201290488243103,0.1827785372734069,0.8489843606948853,284.87725830078125,284.95001220703125,299.6300048828125,288.345703125,298.033447265625,297.1541748046875,284.87603759765625,1.0,0.6110513210296631,0.4767861366271972,0.4767861366271972,1.0,1.0,-3.050668478012085,1.0849218368530271,1.9657466411590576,0.3958312273025512,0.8988900184631348,0.8988900184631348,0.0,212.63612365722656,220.0,41607.96484375,0.0,2722.411865234375,1.0,280.6578369140625,283.3849182128906,291.3842468261719,294.0675964355469,293.1499938964844,293.1499938964844,280.95001220703125,36053.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511154294013976,1.0,0.0,0.0,3.650347232818604,3.6503713130950928,8.891226457308221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.09912109375,0.0,1533.95361328125,1895.4371337890625,0.0,3873.00537109375,0.9053804278373718,1.0,0.0,3.0,1.0,0.0
12224940,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8834366202354431,0.5528734922409058,0.5006126761436462,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.959139049053192,0.6957175731658936,0.6597825288772583,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7561525106430054,0.3419907093048095,0.2428490817546844,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7275305390357971,0.3016782402992248,0.2908191978931427,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.618354082107544,0.1828892081975937,0.8493000864982605,285.0578918457031,284.95001220703125,299.6666564941406,288.35174560546875,298.0447998046875,297.1546630859375,285.0594787597656,1.0,0.6131296753883362,0.4755632281303406,0.4755632281303406,1.0,1.0,-3.0538594722747803,1.083629846572876,1.9702295064926147,0.3936489820480346,0.9017866253852844,0.9017866253852844,0.0,215.5940399169922,223.0,40771.34765625,0.0,2744.094970703125,1.0,280.9421691894531,283.6064758300781,291.31689453125,293.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35901.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402965307235718,1.0,0.0,0.0,3.653167486190796,3.653191328048706,8.904969490686199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.88232421875,0.0,1535.9566650390625,1895.4371337890625,0.0,3775.140869140625,0.9059325456619264,1.0,0.0,3.0,1.0,0.0
12225000,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8834366202354431,0.5528734922409058,0.5006126761436462,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.959139049053192,0.6957175731658936,0.6597825288772583,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7561525106430054,0.3419907093048095,0.2428490817546844,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7275305390357971,0.3016782402992248,0.2908191978931427,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.618354082107544,0.1828892081975937,0.8493000864982605,285.0578918457031,284.95001220703125,299.6666564941406,288.35174560546875,298.0447998046875,297.1546630859375,285.0594787597656,1.0,0.6131296753883362,0.4755632281303406,0.4755632281303406,1.0,1.0,-3.0538594722747803,1.083629846572876,1.9702295064926147,0.3936489820480346,0.9017866253852844,0.9017866253852844,0.0,215.5940399169922,223.0,40771.34765625,0.0,2744.094970703125,1.0,280.9421691894531,283.6064758300781,291.31689453125,293.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35901.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402965307235718,1.0,0.0,0.0,3.653167486190796,3.653191328048706,8.904969490686199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.88232421875,0.0,1535.9566650390625,1895.4371337890625,0.0,3775.140869140625,0.9059325456619264,1.0,0.0,3.0,1.0,0.0
12225060,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8813709020614624,0.5515031218528748,0.499925434589386,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9583300948143004,0.6974007487297058,0.66182541847229,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7552232146263123,0.3422641158103943,0.2432646304368972,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7268483638763428,0.3021744191646576,0.2915328443050384,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6174775958061218,0.1829176545143127,0.8502654433250427,284.9046936035156,284.95001220703125,299.69158935546875,288.3558349609375,298.05230712890625,297.1546630859375,284.9007263183594,1.0,0.6146817803382874,0.474722683429718,0.474722683429718,1.0,1.0,-3.058014154434204,1.0834965705871582,1.974517583847046,0.3926869034767151,0.900020956993103,0.900020956993103,0.0,217.4741973876953,223.0,41682.77734375,0.0,2762.082763671875,1.0,280.6751708984375,283.4112854003906,291.3989562988281,294.10382080078125,293.1499938964844,293.1499938964844,280.6499938964844,36005.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496961832046508,1.0,0.0,0.0,3.653377771377564,3.6534018516540527,8.905994945962448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.67919921875,0.0,1536.9742431640625,1895.4371337890625,0.0,3860.224853515625,0.9060096740722656,1.0,0.0,3.0,1.0,0.0
12225120,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8798311352729797,0.5505660176277161,0.4991983473300934,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.957393765449524,0.6979299187660217,0.662432074546814,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7543594837188721,0.3422148525714874,0.243302121758461,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7261566519737244,0.3022651672363281,0.2917074263095855,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6167225241661072,0.1828171461820602,0.8502238988876343,284.8853759765625,284.95001220703125,299.7033386230469,288.3577575683594,298.0549621582031,297.1534423828125,284.8841552734375,1.0,0.6153309941291809,0.4743271470069885,0.4743271470069885,1.0,1.0,-3.058077096939087,1.0826764106750488,1.9754005670547483,0.3918821811676025,0.8995210528373718,0.8995210528373718,0.0,218.6341094970703,226.0,41725.79296875,0.0,2768.2607421875,1.0,280.6578063964844,283.3910522460937,291.3964233398437,294.087158203125,293.1499938964844,293.1499938964844,280.95001220703125,36041.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951941967010498,1.0,0.0,0.0,3.652443647384644,3.652467727661133,8.901441788111697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.03076171875,0.0,1536.199951171875,1895.4371337890625,0.0,3880.440185546875,0.9058412909507751,1.0,0.0,3.0,1.0,0.0
12225180,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.87632155418396,0.5494726896286011,0.4977941513061523,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9556705355644226,0.7010840773582458,0.6650211811065674,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7525638341903687,0.3429630994796753,0.2436882853507995,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7247538566589355,0.3032224178314209,0.2924988865852356,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6149652600288391,0.1829256862401962,0.8505340814590454,285.0657653808594,284.95001220703125,299.739990234375,288.3636779785156,298.06622314453125,297.1540222167969,285.0673217773437,1.0,0.6174044013023376,0.4730910658836365,0.4730910658836365,1.0,1.0,-3.0612802505493164,1.0813241004943848,1.979956150054932,0.3896661102771759,0.9025216698646544,0.9025216698646544,0.0,221.6035003662109,229.0,40888.4375,0.0,2790.124267578125,1.0,280.94219970703125,283.6123046875,291.3289794921875,293.911865234375,293.1499938964844,293.1499938964844,280.6499938964844,35889.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411540031433104,1.0,0.0,0.0,3.655694484710693,3.655718564987183,8.91729371232941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.27099609375,0.0,1538.688232421875,1895.4371337890625,0.0,3782.932861328125,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
12225240,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.87632155418396,0.5494726896286011,0.4977941513061523,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9556705355644226,0.7010840773582458,0.6650211811065674,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7525638341903687,0.3429630994796753,0.2436882853507995,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7247538566589355,0.3032224178314209,0.2924988865852356,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6149652600288391,0.1829256862401962,0.8505340814590454,285.0657653808594,284.95001220703125,299.739990234375,288.3636779785156,298.06622314453125,297.1540222167969,285.0673217773437,1.0,0.6174044013023376,0.4730910658836365,0.4730910658836365,1.0,1.0,-3.0612802505493164,1.0813241004943848,1.979956150054932,0.3896661102771759,0.9025216698646544,0.9025216698646544,0.0,221.6035003662109,229.0,40888.4375,0.0,2790.124267578125,1.0,280.94219970703125,283.6123046875,291.3289794921875,293.911865234375,293.1499938964844,293.1499938964844,280.6499938964844,35889.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411540031433104,1.0,0.0,0.0,3.655694484710693,3.655718564987183,8.91729371232941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.27099609375,0.0,1538.688232421875,1895.4371337890625,0.0,3782.932861328125,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
12225300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8750573396682739,0.5486408472061157,0.4974369406700134,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.955284833908081,0.7024480700492859,0.6666330695152283,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7520610690116882,0.3432563245296478,0.244047611951828,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7243950963020325,0.3036501407623291,0.2930700182914734,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.614435076713562,0.1829918026924133,0.8513695597648621,284.938720703125,284.95001220703125,299.7583312988281,288.3666076660156,298.072021484375,297.154541015625,284.9310302734375,1.0,0.6185621023178101,0.4724730253219604,0.4724730253219604,1.0,1.0,-3.064915657043457,1.0814416408538818,1.9834741353988647,0.3890011310577392,0.9012370109558104,0.9012370109558104,0.0,222.8934326171875,229.0,41740.7890625,0.0,2804.091552734375,1.0,280.69854736328125,283.4446716308594,291.4024963378906,294.12518310546875,293.1499938964844,293.1499938964844,280.6499938964844,35957.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483683109283448,1.0,0.0,0.0,3.6566758155822754,3.6566998958587646,8.922081633500056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.861328125,0.0,1540.2869873046875,1895.4371337890625,0.0,3848.250732421875,0.9067017436027528,1.0,0.0,3.0,1.0,0.0
12225360,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8728746771812439,0.5472006797790527,0.496410071849823,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9539793729782104,0.703274130821228,0.6676548719406128,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7508757710456848,0.3431999981403351,0.2441510558128357,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7234352827072144,0.3038008511066437,0.2933813035488128,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6133431792259216,0.182849645614624,0.8514450192451477,284.8929443359375,284.95001220703125,299.77667236328125,288.3695373535156,298.0762634277344,297.15283203125,284.8917236328125,1.0,0.6195970177650452,0.4718615114688873,0.4718615114688873,1.0,1.0,-3.065504550933838,1.080353856086731,1.9851505756378167,0.387829452753067,0.9003553986549377,0.9003553986549377,0.0,224.6510467529297,232.0,41845.7265625,0.0,2814.45751953125,1.0,280.6576538085937,283.396484375,291.4082946777344,294.1064147949219,293.1499938964844,293.1499938964844,280.3500061035156,36029.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527949690818788,1.0,0.0,0.0,3.6554114818573,3.655435562133789,8.915912985685281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.25927734375,0.0,1539.4200439453125,1895.4371337890625,0.0,3888.106201171875,0.9064971804618835,1.0,0.0,3.0,1.0,0.0
12225420,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.8674352169036865,0.5434527397155762,0.4934744238853454,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.950169563293457,0.7040456533432007,0.6688048243522644,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7475969195365906,0.3424687385559082,0.2439054995775222,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.7206595540046692,0.3035733699798584,0.2934975624084472,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.6101671457290649,0.1820967942476272,0.8495721817016602,284.69921875,284.95001220703125,299.8133239746094,288.3753356933594,298.0816650390625,297.1451416015625,284.69781494140625,1.0,0.6212523579597473,0.4706384837627411,0.4706384837627411,1.0,1.0,-3.0609583854675293,1.075904130935669,1.9850542545318604,0.3844264447689056,0.8953992128372192,0.8953992128372192,0.0,228.6676483154297,235.0,42739.4765625,0.0,2826.38916015625,1.0,280.35821533203125,283.16241455078125,291.42486572265625,294.19598388671875,293.1499938964844,293.1499938964844,280.6499938964844,36256.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660063982009888,1.0,0.0,0.0,3.646583080291748,3.646607160568237,8.872899002199119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.77294921875,0.0,1531.2843017578125,1895.4371337890625,0.0,4005.943115234375,0.9046723246574402,1.0,0.0,3.0,1.0,0.0
12225480,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.8674352169036865,0.5434527397155762,0.4934744238853454,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.950169563293457,0.7040456533432007,0.6688048243522644,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7475969195365906,0.3424687385559082,0.2439054995775222,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.7206595540046692,0.3035733699798584,0.2934975624084472,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.6101671457290649,0.1820967942476272,0.8495721817016602,284.69921875,284.95001220703125,299.8133239746094,288.3753356933594,298.0816650390625,297.1451416015625,284.69781494140625,1.0,0.6212523579597473,0.4706384837627411,0.4706384837627411,1.0,1.0,-3.0609583854675293,1.075904130935669,1.9850542545318604,0.3844264447689056,0.8953992128372192,0.8953992128372192,0.0,228.6676483154297,235.0,42739.4765625,0.0,2826.38916015625,1.0,280.35821533203125,283.16241455078125,291.42486572265625,294.19598388671875,293.1499938964844,293.1499938964844,280.6499938964844,36256.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660063982009888,1.0,0.0,0.0,3.646583080291748,3.646607160568237,8.872899002199119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.77294921875,0.0,1531.2843017578125,1895.4371337890625,0.0,4005.943115234375,0.9046723246574402,1.0,0.0,3.0,1.0,0.0
12225540,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8634956479072571,0.541771411895752,0.4914362132549286,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9477705955505372,0.7064834237098694,0.6706143617630005,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.745328426361084,0.3427212834358215,0.243892639875412,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7187108993530273,0.3040462732315063,0.2937811315059662,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6075918078422546,0.1817297637462616,0.8475841283798218,284.8761901855469,284.95001220703125,299.8500061035156,288.3810729980469,298.09014892578125,297.1420288085937,284.8777770996094,1.0,0.6227291226387024,0.4694154560565948,0.4694154560565948,1.0,1.0,-3.058605909347534,1.0723412036895752,1.9862648248672483,0.3811505138874054,0.8958373665809631,0.8958373665809631,0.0,231.78439331054688,238.0,41793.79296875,0.0,2837.9873046875,1.0,280.64208984375,283.3824768066406,291.3388061523437,293.9822082519531,293.1499938964844,293.1499938964844,280.95001220703125,36138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532395601272584,1.0,0.0,0.0,3.640550136566162,3.640573978424072,8.843563819027622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.74755859375,0.0,1523.7176513671875,1895.4371337890625,0.0,3892.099365234375,0.9032726883888244,1.0,0.0,3.0,1.0,0.0
12225600,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8634956479072571,0.541771411895752,0.4914362132549286,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9477705955505372,0.7064834237098694,0.6706143617630005,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.745328426361084,0.3427212834358215,0.243892639875412,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7187108993530273,0.3040462732315063,0.2937811315059662,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6075918078422546,0.1817297637462616,0.8475841283798218,284.8761901855469,284.95001220703125,299.8500061035156,288.3810729980469,298.09014892578125,297.1420288085937,284.8777770996094,1.0,0.6227291226387024,0.4694154560565948,0.4694154560565948,1.0,1.0,-3.058605909347534,1.0723412036895752,1.9862648248672483,0.3811505138874054,0.8958373665809631,0.8958373665809631,0.0,231.78439331054688,238.0,41793.79296875,0.0,2837.9873046875,1.0,280.64208984375,283.3824768066406,291.3388061523437,293.9822082519531,293.1499938964844,293.1499938964844,280.95001220703125,36138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532395601272584,1.0,0.0,0.0,3.640550136566162,3.640573978424072,8.843563819027622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.74755859375,0.0,1523.7176513671875,1895.4371337890625,0.0,3892.099365234375,0.9032726883888244,1.0,0.0,3.0,1.0,0.0
12225660,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8592929244041443,0.5398629903793335,0.4899568259716034,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9447319507598876,0.7084718942642212,0.672748863697052,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7423642873764038,0.3420279920101166,0.2436731606721878,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7157574892044067,0.3032625019550323,0.2934653759002685,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6034201979637146,0.1798562407493591,0.8414404392242432,285.06573486328125,284.95001220703125,299.8866577148437,288.3873291015625,298.08990478515625,297.12554931640625,285.0667724609375,1.0,0.6239244341850281,0.4683839976787567,0.4683839976787567,1.0,1.0,-3.0513744354248047,1.0672204494476318,1.9841539859771729,0.3776618242263794,0.8989810943603516,0.8989810943603516,0.0,235.5568389892578,241.0,40788.62890625,0.0,2843.20458984375,1.0,280.9416809082031,283.6153869628906,291.3284912109375,293.8931884765625,293.1499938964844,293.1499938964844,281.25,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380806088447572,1.0,0.0,0.0,3.6425273418426514,3.6425514221191406,8.853172630551853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.59326171875,0.0,1524.3570556640625,1895.4371337890625,0.0,3754.9775390625,0.9035758972167968,1.0,0.0,3.0,1.0,0.0
12225720,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8592929244041443,0.5398629903793335,0.4899568259716034,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9447319507598876,0.7084718942642212,0.672748863697052,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7423642873764038,0.3420279920101166,0.2436731606721878,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7157574892044067,0.3032625019550323,0.2934653759002685,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6034201979637146,0.1798562407493591,0.8414404392242432,285.06573486328125,284.95001220703125,299.8866577148437,288.3873291015625,298.08990478515625,297.12554931640625,285.0667724609375,1.0,0.6239244341850281,0.4683839976787567,0.4683839976787567,1.0,1.0,-3.0513744354248047,1.0672204494476318,1.9841539859771729,0.3776618242263794,0.8989810943603516,0.8989810943603516,0.0,235.5568389892578,241.0,40788.62890625,0.0,2843.20458984375,1.0,280.9416809082031,283.6153869628906,291.3284912109375,293.8931884765625,293.1499938964844,293.1499938964844,281.25,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380806088447572,1.0,0.0,0.0,3.6425273418426514,3.6425514221191406,8.853172630551853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.59326171875,0.0,1524.3570556640625,1895.4371337890625,0.0,3754.9775390625,0.9035758972167968,1.0,0.0,3.0,1.0,0.0
12225780,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8571653962135315,0.5396442413330078,0.4895574152469635,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9440003037452698,0.7120841145515442,0.6759072542190552,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7412207722663879,0.3428873717784881,0.24411641061306,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7145126461982727,0.3039047420024872,0.2938766181468963,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6011056900024414,0.1793688982725143,0.8383165597915649,285.2575378417969,284.95001220703125,299.92333984375,288.3946533203125,298.1010131835937,297.1260070800781,285.2589416503906,1.0,0.6253528594970703,0.4673525691032409,0.4673525691032409,1.0,1.0,-3.051950454711914,1.065221905708313,1.9867284297943115,0.3752765357494354,0.904670476913452,0.904670476913452,0.0,237.938217163086,244.0,39897.05078125,0.0,2856.777587890625,1.0,281.2417297363281,283.8489074707031,291.3409118652344,293.84375,293.1499938964844,293.1499938964844,280.95001220703125,35691.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244139194488524,1.0,0.0,0.0,3.653353452682495,3.653377532958984,8.905876711651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.21044921875,0.0,1534.5902099609375,1895.4371337890625,0.0,3629.835693359375,0.9058356285095216,1.0,0.0,3.0,1.0,0.0
12225840,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8571653962135315,0.5396442413330078,0.4895574152469635,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9440003037452698,0.7120841145515442,0.6759072542190552,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7412207722663879,0.3428873717784881,0.24411641061306,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7145126461982727,0.3039047420024872,0.2938766181468963,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6011056900024414,0.1793688982725143,0.8383165597915649,285.2575378417969,284.95001220703125,299.92333984375,288.3946533203125,298.1010131835937,297.1260070800781,285.2589416503906,1.0,0.6253528594970703,0.4673525691032409,0.4673525691032409,1.0,1.0,-3.051950454711914,1.065221905708313,1.9867284297943115,0.3752765357494354,0.904670476913452,0.904670476913452,0.0,237.938217163086,244.0,39897.05078125,0.0,2856.777587890625,1.0,281.2417297363281,283.8489074707031,291.3409118652344,293.84375,293.1499938964844,293.1499938964844,280.95001220703125,35691.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244139194488524,1.0,0.0,0.0,3.653353452682495,3.653377532958984,8.905876711651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.21044921875,0.0,1534.5902099609375,1895.4371337890625,0.0,3629.835693359375,0.9058356285095216,1.0,0.0,3.0,1.0,0.0
12225900,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8562655448913574,0.5389425158500671,0.4893766045570373,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9438592195510864,0.7134345173835754,0.6775626540184021,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.7409021854400635,0.343161404132843,0.2444747984409332,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7141816020011902,0.3041751086711883,0.2942972481250763,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.600409984588623,0.1792189180850982,0.8380746245384216,285.1281433105469,284.95001220703125,299.9416809082031,288.39874267578125,298.1068725585937,297.1266174316406,285.1201477050781,1.0,0.6262534856796265,0.4668368399143219,0.4668368399143219,1.0,1.0,-3.054373264312744,1.0650514364242554,1.9893217086791992,0.3745604753494262,0.9046258926391602,0.9046258926391602,0.0,239.0449676513672,244.0,40743.1953125,0.0,2867.400390625,1.0,280.9984741210937,283.67840576171875,291.4341735839844,294.0851745605469,293.1499938964844,293.1499938964844,280.95001220703125,35736.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326190948486328,1.0,0.0,0.0,3.658582448959351,3.65860652923584,8.931388606470136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.7431640625,0.0,1540.7637939453125,1895.4371337890625,0.0,3705.124755859375,0.9069817066192628,1.0,0.0,3.0,1.0,0.0
12225960,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8544310331344604,0.5375494956970215,0.4884260892868042,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.942716896533966,0.714179515838623,0.6785352826118469,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7399051189422607,0.3430586159229278,0.2445530891418457,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7132160067558289,0.3041633069515228,0.2944550812244415,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.599149763584137,0.1788810342550277,0.8372175693511963,285.0791015625,284.95001220703125,299.9599914550781,288.403076171875,298.1108093261719,297.12451171875,285.07763671875,1.0,0.6270548105239868,0.4663282036781311,0.4663282036781311,1.0,1.0,-3.053658962249756,1.0636526346206665,1.9900062084198,0.3733343482017517,0.9049534201622008,0.9049534201622008,0.0,240.6758728027344,247.0,40842.61328125,0.0,2874.46484375,1.0,280.9576110839844,283.6266174316406,291.4488830566406,294.08123779296875,293.1499938964844,293.1499938964844,280.6499938964844,35794.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381940960884094,1.0,0.0,0.0,3.661819696426392,3.661843776702881,8.947201308728836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.259765625,0.0,1544.8131103515625,1895.4371337890625,0.0,3756.011474609375,0.9077718257904052,1.0,0.0,3.0,1.0,0.0
12226020,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.849626362323761,0.5337759852409363,0.48549884557724,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.939117670059204,0.7147027850151062,0.6794766187667847,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7369749546051025,0.3421973586082458,0.2442238628864288,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7103196978569031,0.3036007881164551,0.2942578494548797,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5956397652626038,0.1777636557817459,0.833669900894165,284.8769836425781,284.95001220703125,299.9966735839844,288.4125061035156,298.1153869628906,297.11572265625,284.875244140625,1.0,0.6282902956008911,0.4653109312057495,0.4653109312057495,1.0,1.0,-3.04638147354126,1.0585525035858154,1.9878288507461548,0.3698271811008453,0.9023166298866272,0.9023166298866272,0.0,244.53602600097656,235.0,41700.71484375,0.0,2879.942626953125,1.0,280.6581115722656,283.3828430175781,291.4694519042969,294.1780090332031,293.1499938964844,293.1499938964844,280.3500061035156,35999.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531404376029968,1.0,0.0,0.0,3.6625514030456543,3.662575483322144,8.950776759775181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.20849609375,0.0,1547.1727294921875,1895.4371337890625,0.0,3891.208984375,0.9080673456192015,1.0,0.0,3.0,1.0,0.0
