time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226080,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.849626362323761,0.5337759852409363,0.48549884557724,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.939117670059204,0.7147027850151062,0.6794766187667847,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7369749546051025,0.3421973586082458,0.2442238628864288,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7103196978569031,0.3036007881164551,0.2942578494548797,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5956397652626038,0.1777636557817459,0.833669900894165,284.8769836425781,284.95001220703125,299.9966735839844,288.4125061035156,298.1153869628906,297.11572265625,284.875244140625,1.0,0.6282902956008911,0.4653109312057495,0.4653109312057495,1.0,1.0,-3.04638147354126,1.0585525035858154,1.9878288507461548,0.3698271811008453,0.9023166298866272,0.9023166298866272,0.0,244.53602600097656,235.0,41700.71484375,0.0,2879.942626953125,1.0,280.6581115722656,283.3828430175781,291.4694519042969,294.1780090332031,293.1499938964844,293.1499938964844,280.3500061035156,35999.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531404376029968,1.0,0.0,0.0,3.6625514030456543,3.662575483322144,8.950776759775181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.20849609375,0.0,1547.1727294921875,1895.4371337890625,0.0,3891.208984375,0.9080673456192015,1.0,0.0,3.0,1.0,0.0
12226140,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8489051461219788,0.5293744802474976,0.4816158413887024,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.9409896731376648,0.7144993543624878,0.6793525218963623,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709289550781,0.7373308539390564,0.3408345580101013,0.2432896196842193,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.710840106010437,0.3025732636451721,0.2933053076267242,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.594980776309967,0.1762111634016037,0.8267667889595032,284.670654296875,284.95001220703125,300.0333251953125,288.4229736328125,298.1173400878906,297.1035461425781,284.6687927246094,1.0,0.6246691942214966,0.4642936587333679,0.4642936587333679,1.0,1.0,-3.031005382537842,1.0502642393112185,1.980741024017334,0.3649278283119201,0.8968966007232666,0.8968966007232666,0.0,241.9468994140625,223.0,42442.8203125,0.0,2835.8193359375,1.0,280.3581848144531,283.137939453125,291.46533203125,294.2256164550781,293.1499938964844,293.1499938964844,280.6499938964844,36259.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643787741661072,1.0,0.0,0.0,3.6536786556243896,3.653702735900879,8.907462643037434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.9970703125,0.0,1539.2091064453125,1895.4371337890625,0.0,3991.521484375,0.9062564373016356,1.0,0.0,3.0,1.0,0.0
12226200,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8489051461219788,0.5293744802474976,0.4816158413887024,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.9409896731376648,0.7144993543624878,0.6793525218963623,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709289550781,0.7373308539390564,0.3408345580101013,0.2432896196842193,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.710840106010437,0.3025732636451721,0.2933053076267242,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.594980776309967,0.1762111634016037,0.8267667889595032,284.670654296875,284.95001220703125,300.0333251953125,288.4229736328125,298.1173400878906,297.1035461425781,284.6687927246094,1.0,0.6246691942214966,0.4642936587333679,0.4642936587333679,1.0,1.0,-3.031005382537842,1.0502642393112185,1.980741024017334,0.3649278283119201,0.8968966007232666,0.8968966007232666,0.0,241.9468994140625,223.0,42442.8203125,0.0,2835.8193359375,1.0,280.3581848144531,283.137939453125,291.46533203125,294.2256164550781,293.1499938964844,293.1499938964844,280.6499938964844,36259.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643787741661072,1.0,0.0,0.0,3.6536786556243896,3.653702735900879,8.907462643037434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.9970703125,0.0,1539.2091064453125,1895.4371337890625,0.0,3991.521484375,0.9062564373016356,1.0,0.0,3.0,1.0,0.0
12226260,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.851291298866272,0.5276153683662415,0.4792185723781585,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9460436105728148,0.7156739830970764,0.6796638369560242,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7399390339851379,0.3406235575675964,0.2427182346582412,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7135784029960632,0.3023929297924042,0.2926514148712158,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.5965597629547119,0.175398051738739,0.8212587237358093,284.829345703125,284.95001220703125,300.0611877441406,288.4316101074219,298.1228942871094,297.1000061035156,284.8323669433594,1.0,0.6203803420066833,0.4636826515197754,0.4636826515197754,1.0,1.0,-3.0203919410705566,1.044750094413757,1.9756418466567995,0.361537218093872,0.89703768491745,0.89703768491745,0.0,236.5906982421875,223.0,41460.68359375,0.0,2787.21240234375,1.0,280.6311950683594,283.34063720703125,291.3756103515625,293.9912414550781,293.1499938964844,293.1499938964844,280.6499938964844,36181.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515599012374878,1.0,0.0,0.0,3.647936582565308,3.647960662841797,8.879486586010898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.60546875,0.0,1532.2301025390625,1895.4371337890625,0.0,3877.00390625,0.9049605131149292,1.0,0.0,3.0,1.0,0.0
12226320,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8527665138244629,0.5273185968399048,0.4788124561309814,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9484525918960572,0.7162835597991943,0.680085301399231,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7413475513458252,0.3407365381717682,0.242691308259964,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7149918079376221,0.3024804890155792,0.2926003336906433,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.5976138710975647,0.1752646118402481,0.8200289011001587,284.8416442871094,284.95001220703125,300.07000732421875,288.4344482421875,298.125732421875,297.1004333496094,284.8430480957031,1.0,0.6189334392547607,0.4634897112846374,0.4634897112846374,1.0,1.0,-3.0188357830047607,1.0437195301055908,1.97511625289917,0.3607894480228424,0.8968378305435181,0.8968378305435181,0.0,234.34336853027344,211.0,41423.7109375,0.0,2772.585205078125,1.0,280.6421813964844,283.3539428710937,291.380859375,294.0030822753906,293.1499938964844,293.1499938964844,280.95001220703125,36166.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491399526596068,1.0,0.0,0.0,3.64666748046875,3.6466915607452393,8.873309411683294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.00390625,0.0,1530.7081298828125,1895.4371337890625,0.0,3855.210693359375,0.9046563506126404,1.0,0.0,3.0,1.0,0.0
12226380,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8612097501754761,0.5271471738815308,0.47793710231781,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9607245326042176,0.7198618650436401,0.6826687455177307,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7492215633392334,0.3419914841651916,0.2430512458086013,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7225367426872253,0.3035001158714294,0.292907178401947,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6039221286773682,0.1752951294183731,0.8171266317367554,285.0394592285156,284.95001220703125,300.1066589355469,288.4468688964844,298.1419982910156,297.10858154296875,285.041015625,1.0,0.6127538681030273,0.462685763835907,0.462685763835907,1.0,1.0,-3.0181918144226074,1.0417208671569824,1.976470828056336,0.3586750328540802,0.8996598720550537,0.8996598720550537,0.0,223.4787139892578,199.0,40521.21875,0.0,2715.4052734375,1.0,280.9417724609375,283.5938415527344,291.3803405761719,293.92388916015625,293.1499938964844,293.1499938964844,281.25,35964.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322926998138428,1.0,0.0,0.0,3.64728569984436,3.6473097801208496,8.876318702277786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.15576171875,0.0,1529.8873291015625,1895.4371337890625,0.0,3702.13818359375,0.9046649932861328,1.0,0.0,3.0,1.0,0.0
12226440,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8612097501754761,0.5271471738815308,0.47793710231781,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9607245326042176,0.7198618650436401,0.6826687455177307,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7492215633392334,0.3419914841651916,0.2430512458086013,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7225367426872253,0.3035001158714294,0.292907178401947,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6039221286773682,0.1752951294183731,0.8171266317367554,285.0394592285156,284.95001220703125,300.1066589355469,288.4468688964844,298.1419982910156,297.10858154296875,285.041015625,1.0,0.6127538681030273,0.462685763835907,0.462685763835907,1.0,1.0,-3.0181918144226074,1.0417208671569824,1.976470828056336,0.3586750328540802,0.8996598720550537,0.8996598720550537,0.0,223.4787139892578,199.0,40521.21875,0.0,2715.4052734375,1.0,280.9417724609375,283.5938415527344,291.3803405761719,293.92388916015625,293.1499938964844,293.1499938964844,281.25,35964.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322926998138428,1.0,0.0,0.0,3.64728569984436,3.6473097801208496,8.876318702277786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.15576171875,0.0,1529.8873291015625,1895.4371337890625,0.0,3702.13818359375,0.9046649932861328,1.0,0.0,3.0,1.0,0.0
12226500,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.866462767124176,0.5273746848106384,0.4777761995792389,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9675961136817932,0.721983015537262,0.6842664480209351,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.7541079521179199,0.3429010212421417,0.2434282898902893,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7270256876945496,0.3042592704296112,0.2932923436164856,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.6079197525978088,0.1755633056163787,0.816802442073822,285.1876220703125,284.95001220703125,300.125,288.4534606933594,298.1517333984375,297.1149597167969,285.1963806152344,1.0,0.609678328037262,0.4622837603092193,0.4622837603092193,1.0,1.0,-3.020442247390747,1.041728377342224,1.9787137508392327,0.3580744862556457,0.9026783108711244,0.9026783108711244,0.0,217.55154418945312,199.0,39743.79296875,0.0,2689.247314453125,1.0,281.1986999511719,283.7812805175781,291.3668212890625,293.80841064453125,293.1499938964844,293.1499938964844,281.25,35830.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226170182228088,1.0,0.0,0.0,3.6508266925811768,3.650850772857666,8.893562153389212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.22412109375,0.0,1532.8182373046875,1895.4371337890625,0.0,3613.290283203125,0.9054011702537536,1.0,0.0,3.0,1.0,0.0
12226560,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.8725175857543945,0.5277942419052124,0.4778953492641449,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.9748687744140624,0.7243033647537231,0.6861537098884583,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.75971519947052,0.3439784646034241,0.2439608722925186,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.732069730758667,0.3051680326461792,0.2938549816608429,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6124557852745056,0.1759835332632064,0.8172341585159302,285.2409973144531,284.95001220703125,300.1433410644531,288.46026611328125,298.1624450683594,297.12274169921875,285.2426452636719,1.0,0.606685996055603,0.4618616998195648,0.4618616998195648,1.0,1.0,-3.024686813354492,1.042474389076233,1.9822124242782595,0.3577695190906524,0.9051992297172546,0.9051992297172546,0.0,211.35794067382807,187.0,39722.60546875,0.0,2665.51708984375,1.0,281.24188232421875,283.83477783203125,291.4056701660156,293.89422607421875,293.1499938964844,293.1499938964844,280.95001220703125,35718.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918495237827301,1.0,0.0,0.0,3.6570730209350586,3.657097101211548,8.92401999408321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.8232421875,0.0,1538.941162109375,1895.4371337890625,0.0,3575.264892578125,0.9066879749298096,1.0,0.0,3.0,1.0,0.0
12226620,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8837159276008606,0.5262981653213501,0.4767987430095672,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9874257445335388,0.7268550992012024,0.6887146830558777,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7704980373382568,0.3449345529079437,0.2445694059133529,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7417181730270386,0.306063711643219,0.2945417761802673,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6205981969833374,0.1762716621160507,0.8172932267189026,285.0663452148437,284.95001220703125,300.17999267578125,288.4745483398437,298.177490234375,297.12908935546875,285.06494140625,1.0,0.600493848323822,0.4610175490379333,0.4610175490379333,1.0,1.0,-3.028088092803955,1.0419366359710691,1.9861514568328853,0.3564877808094024,0.9053386449813844,0.9053386449813844,0.0,199.86148071289065,175.0,40697.4453125,0.0,2612.6962890625,1.0,280.9577331542969,283.6151123046875,291.5226745605469,294.1448669433594,293.1499938964844,293.1499938964844,280.6499938964844,35816.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328705668449402,1.0,0.0,0.0,3.664687633514404,3.6647117137908936,8.961221169556666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.98681640625,0.0,1548.19384765625,1895.4371337890625,0.0,3707.425048828125,0.9084299802780152,1.0,0.0,3.0,1.0,0.0
12226680,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8837159276008606,0.5262981653213501,0.4767987430095672,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9874257445335388,0.7268550992012024,0.6887146830558777,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7704980373382568,0.3449345529079437,0.2445694059133529,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7417181730270386,0.306063711643219,0.2945417761802673,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6205981969833374,0.1762716621160507,0.8172932267189026,285.0663452148437,284.95001220703125,300.17999267578125,288.4745483398437,298.177490234375,297.12908935546875,285.06494140625,1.0,0.600493848323822,0.4610175490379333,0.4610175490379333,1.0,1.0,-3.028088092803955,1.0419366359710691,1.9861514568328853,0.3564877808094024,0.9053386449813844,0.9053386449813844,0.0,199.86148071289065,175.0,40697.4453125,0.0,2612.6962890625,1.0,280.9577331542969,283.6151123046875,291.5226745605469,294.1448669433594,293.1499938964844,293.1499938964844,280.6499938964844,35816.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328705668449402,1.0,0.0,0.0,3.664687633514404,3.6647117137908936,8.961221169556666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.98681640625,0.0,1548.19384765625,1895.4371337890625,0.0,3707.425048828125,0.9084299802780152,1.0,0.0,3.0,1.0,0.0
12226740,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8932181596755981,0.5230356454849243,0.4738063812255859,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9972978234291076,0.7276633977890015,0.6893901824951172,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7800644040107727,0.3447405099868774,0.2443021088838577,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7503482103347778,0.3059606254100799,0.2942467629909515,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6271509528160095,0.1757357716560363,0.8138538002967834,284.8653564453125,284.95001220703125,300.2166748046875,288.48974609375,298.185302734375,297.12530517578125,284.8636474609375,1.0,0.5934853553771973,0.4601733982563019,0.4601733982563019,1.0,1.0,-3.020501613616944,1.0370936393737793,1.983407974243164,0.3532930314540863,0.9025558233261108,0.9025558233261108,0.0,189.42755126953125,163.0,41558.84765625,0.0,2544.467041015625,1.0,280.6581115722656,283.3719482421875,291.5484313964844,294.2482604980469,293.1499938964844,293.1499938964844,280.3500061035156,36019.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482190608978271,1.0,0.0,0.0,3.664674997329712,3.66469931602478,8.961160347098485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.84130859375,0.0,1549.7020263671875,1895.4371337890625,0.0,3846.904052734375,0.9085567593574524,1.0,0.0,3.0,1.0,0.0
12226800,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8932181596755981,0.5230356454849243,0.4738063812255859,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9972978234291076,0.7276633977890015,0.6893901824951172,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7800644040107727,0.3447405099868774,0.2443021088838577,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7503482103347778,0.3059606254100799,0.2942467629909515,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6271509528160095,0.1757357716560363,0.8138538002967834,284.8653564453125,284.95001220703125,300.2166748046875,288.48974609375,298.185302734375,297.12530517578125,284.8636474609375,1.0,0.5934853553771973,0.4601733982563019,0.4601733982563019,1.0,1.0,-3.020501613616944,1.0370936393737793,1.983407974243164,0.3532930314540863,0.9025558233261108,0.9025558233261108,0.0,189.42755126953125,163.0,41558.84765625,0.0,2544.467041015625,1.0,280.6581115722656,283.3719482421875,291.5484313964844,294.2482604980469,293.1499938964844,293.1499938964844,280.3500061035156,36019.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482190608978271,1.0,0.0,0.0,3.664674997329712,3.66469931602478,8.961160347098485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.84130859375,0.0,1549.7020263671875,1895.4371337890625,0.0,3846.904052734375,0.9085567593574524,1.0,0.0,3.0,1.0,0.0
12226860,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.8998922109603882,0.5190144181251526,0.4701017439365387,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510009765625,0.9990000128746032,0.7284726500511169,0.6770134568214417,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517639160156,0.7872256636619568,0.3439333736896515,0.2436224520206451,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.7568524479866028,0.3052427470684051,0.2934141159057617,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.6315541863441467,0.1746225208044052,0.8080564141273499,284.6514587402344,284.95001220703125,300.2533264160156,288.5057983398437,298.1882629394531,297.1160888671875,284.6488647460937,1.0,0.5848637819290161,0.4592395722866058,0.4592395722866058,1.0,1.0,-2.9924025535583496,1.024014234542847,1.968388319015503,0.3466405868530273,0.896852433681488,0.896852433681488,0.0,180.8751678466797,151.0,42169.2734375,0.0,2448.22998046875,1.0,280.358154296875,283.11993408203125,291.5474548339844,294.2953186035156,293.1499938964844,293.1499938964844,280.6499938964844,36284.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593769311904908,1.0,0.0,0.0,3.654972553253174,3.654996633529663,8.913772262530983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.734375,0.0,1540.8377685546875,1895.4371337890625,0.0,3947.029541015625,0.9065608382225036,1.0,0.0,3.0,1.0,0.0
12226920,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.8998922109603882,0.5190144181251526,0.4701017439365387,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510009765625,0.9990000128746032,0.7284726500511169,0.6770134568214417,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517639160156,0.7872256636619568,0.3439333736896515,0.2436224520206451,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.7568524479866028,0.3052427470684051,0.2934141159057617,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.6315541863441467,0.1746225208044052,0.8080564141273499,284.6514587402344,284.95001220703125,300.2533264160156,288.5057983398437,298.1882629394531,297.1160888671875,284.6488647460937,1.0,0.5848637819290161,0.4592395722866058,0.4592395722866058,1.0,1.0,-2.9924025535583496,1.024014234542847,1.968388319015503,0.3466405868530273,0.896852433681488,0.896852433681488,0.0,180.8751678466797,151.0,42169.2734375,0.0,2448.22998046875,1.0,280.358154296875,283.11993408203125,291.5474548339844,294.2953186035156,293.1499938964844,293.1499938964844,280.6499938964844,36284.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593769311904908,1.0,0.0,0.0,3.654972553253174,3.654996633529663,8.913772262530983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.734375,0.0,1540.8377685546875,1895.4371337890625,0.0,3947.029541015625,0.9065608382225036,1.0,0.0,3.0,1.0,0.0
12226980,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.908560037612915,0.5170779824256897,0.4674374163150787,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9990000128746032,0.7335994243621826,0.6550552845001221,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7958289980888367,0.3442329168319702,0.2433074116706848,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7646368145942688,0.3052913546562195,0.2928525805473327,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.6368767023086548,0.174077033996582,0.8029728531837463,284.80523681640625,284.95001220703125,300.2900085449219,288.522705078125,298.1960144042969,297.11505126953125,284.8054504394531,1.0,0.5747259855270386,0.4583057761192322,0.4583057761192322,1.0,1.0,-2.9556450843811035,1.0075819492340088,1.9480631351470947,0.3381672501564026,0.8962007164955139,0.8962007164955139,0.0,171.60879516601562,139.0,40900.578125,0.0,2334.5087890625,1.0,280.6422119140625,283.3212280273437,291.4627685546875,294.0603332519531,293.1499938964844,293.1499938964844,280.95001220703125,36209.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428807497024536,1.0,0.0,0.0,3.646440267562866,3.646464109420776,8.872203238752263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.09619140625,0.0,1530.778564453125,1895.4371337890625,0.0,3798.605712890625,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12227040,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.908560037612915,0.5170779824256897,0.4674374163150787,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9990000128746032,0.7335994243621826,0.6550552845001221,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7958289980888367,0.3442329168319702,0.2433074116706848,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7646368145942688,0.3052913546562195,0.2928525805473327,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.6368767023086548,0.174077033996582,0.8029728531837463,284.80523681640625,284.95001220703125,300.2900085449219,288.522705078125,298.1960144042969,297.11505126953125,284.8054504394531,1.0,0.5747259855270386,0.4583057761192322,0.4583057761192322,1.0,1.0,-2.9556450843811035,1.0075819492340088,1.9480631351470947,0.3381672501564026,0.8962007164955139,0.8962007164955139,0.0,171.60879516601562,139.0,40900.578125,0.0,2334.5087890625,1.0,280.6422119140625,283.3212280273437,291.4627685546875,294.0603332519531,293.1499938964844,293.1499938964844,280.95001220703125,36209.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428807497024536,1.0,0.0,0.0,3.646440267562866,3.646464109420776,8.872203238752263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.09619140625,0.0,1530.778564453125,1895.4371337890625,0.0,3798.605712890625,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12227100,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9149967432022096,0.5168179273605347,0.4668132960796356,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.7377691268920898,0.6419355273246765,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8015907406806946,0.3448778688907623,0.2435021996498108,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7698981761932373,0.3057086169719696,0.2929349243640899,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.6407665014266968,0.1742094159126281,0.8020686507225037,284.939697265625,284.95001220703125,300.3083190917969,288.5314636230469,298.20281982421875,297.1189880371094,284.947509765625,1.0,0.5694088339805603,0.4578388631343841,0.4578388631343841,1.0,1.0,-2.938368797302246,0.9998016953468324,1.9385671615600584,0.3341208100318908,0.8974266648292542,0.8974266648292542,0.0,166.38565063476562,139.0,39918.6484375,0.0,2277.593017578125,1.0,280.898681640625,283.4985046386719,291.430908203125,293.90338134765625,293.1499938964844,293.1499938964844,280.95001220703125,36114.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306753873825072,1.0,0.0,0.0,3.6443932056427,3.6444170475006095,8.86224427176785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.68115234375,0.0,1527.796875,1895.4371337890625,0.0,3687.330078125,0.9041504263877868,1.0,0.0,3.0,1.0,0.0
12227160,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9228723049163818,0.5168565511703491,0.4666063487529754,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.7428375482559204,0.6275328397750854,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8082818388938904,0.3457728922367096,0.2439253032207489,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7761162519454956,0.306336373090744,0.2932654917240143,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6455753445625305,0.174599751830101,0.8024061322212219,284.979736328125,284.95001220703125,300.32666015625,288.5404357910156,298.2122802734375,297.12548828125,284.9801940917969,1.0,0.5640127062797546,0.4578138589859009,0.4578138589859009,1.0,1.0,-2.9221179485321045,0.993328869342804,1.928789138793945,0.3311519026756286,0.8980746865272522,0.8980746865272522,0.0,160.86708068847656,142.0,39676.98046875,0.0,2221.591064453125,1.0,280.9416809082031,283.54168701171875,291.46142578125,293.9622497558594,293.1499938964844,293.1499938964844,281.25,36035.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235112071037292,1.0,0.0,0.0,3.644546031951904,3.6445698738098153,8.862987783686549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.78076171875,0.0,1527.3712158203125,1895.4371337890625,0.0,3621.526123046875,0.9040960669517516,1.0,0.0,3.0,1.0,0.0
12227220,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.934112310409546,0.5174216032028198,0.4667204022407532,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.9990000128746032,0.7542139291763306,0.6084615588188171,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8177654147148132,0.3480355143547058,0.2452015280723571,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7854105830192566,0.3080042004585266,0.2944551706314087,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.653282880783081,0.1759485751390457,0.8064305186271667,285.1663513183594,284.95001220703125,300.36334228515625,288.5589294433594,298.2352905273437,297.1429138183594,285.1676025390625,1.0,0.5583377480506897,0.4577638208866119,0.4577638208866119,1.0,1.0,-2.907106637954712,0.9873782396316528,1.919728398323059,0.3280542194843292,0.9024995565414428,0.9024995565414428,0.0,153.96701049804688,145.0,38676.19921875,0.0,2161.45166015625,1.0,281.2417297363281,283.7709655761719,291.4884033203125,293.917724609375,293.1499938964844,293.1499938964844,280.95001220703125,35811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063787460327148,1.0,0.0,0.0,3.650883197784424,3.650907278060913,8.893837275536498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.31884765625,0.0,1532.7371826171875,1895.4371337890625,0.0,3462.967041015625,0.9053645730018616,1.0,0.0,3.0,1.0,0.0
12227280,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.934112310409546,0.5174216032028198,0.4667204022407532,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.9990000128746032,0.7542139291763306,0.6084615588188171,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8177654147148132,0.3480355143547058,0.2452015280723571,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7854105830192566,0.3080042004585266,0.2944551706314087,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.653282880783081,0.1759485751390457,0.8064305186271667,285.1663513183594,284.95001220703125,300.36334228515625,288.5589294433594,298.2352905273437,297.1429138183594,285.1676025390625,1.0,0.5583377480506897,0.4577638208866119,0.4577638208866119,1.0,1.0,-2.907106637954712,0.9873782396316528,1.919728398323059,0.3280542194843292,0.9024995565414428,0.9024995565414428,0.0,153.96701049804688,145.0,38676.19921875,0.0,2161.45166015625,1.0,281.2417297363281,283.7709655761719,291.4884033203125,293.917724609375,293.1499938964844,293.1499938964844,280.95001220703125,35811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063787460327148,1.0,0.0,0.0,3.650883197784424,3.650907278060913,8.893837275536498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.31884765625,0.0,1532.7371826171875,1895.4371337890625,0.0,3462.967041015625,0.9053645730018616,1.0,0.0,3.0,1.0,0.0
12227340,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9395239353179932,0.5159430503845215,0.4659269154071808,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.7635202407836914,0.5983929634094238,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8231613039970398,0.3492928445339203,0.2462593168020248,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7908512353897095,0.3089001774787903,0.2954730987548828,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6583238244056702,0.1769783347845077,0.8113161325454712,284.9851379394531,284.95001220703125,300.3999938964844,288.5782165527344,298.254150390625,297.1532287597656,284.98370361328125,1.0,0.555781364440918,0.4577138125896454,0.4577138125896454,1.0,1.0,-2.902414560317993,0.985447645187378,1.9169667959213257,0.3269615173339844,0.9015040993690492,0.9015040993690492,0.0,150.5293731689453,148.0,39541.76953125,0.0,2136.4296875,1.0,280.9577941894531,283.5469055175781,291.61431884765625,294.16680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183052182197572,1.0,0.0,0.0,3.65446662902832,3.6544907093048096,8.911305258152424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.80712890625,0.0,1537.58935546875,1895.4371337890625,0.0,3573.509521484375,0.9062163829803468,1.0,0.0,3.0,1.0,0.0
12227400,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9395239353179932,0.5159430503845215,0.4659269154071808,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.7635202407836914,0.5983929634094238,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8231613039970398,0.3492928445339203,0.2462593168020248,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7908512353897095,0.3089001774787903,0.2954730987548828,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6583238244056702,0.1769783347845077,0.8113161325454712,284.9851379394531,284.95001220703125,300.3999938964844,288.5782165527344,298.254150390625,297.1532287597656,284.98370361328125,1.0,0.555781364440918,0.4577138125896454,0.4577138125896454,1.0,1.0,-2.902414560317993,0.985447645187378,1.9169667959213257,0.3269615173339844,0.9015040993690492,0.9015040993690492,0.0,150.5293731689453,148.0,39541.76953125,0.0,2136.4296875,1.0,280.9577941894531,283.5469055175781,291.61431884765625,294.16680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183052182197572,1.0,0.0,0.0,3.65446662902832,3.6544907093048096,8.911305258152424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.80712890625,0.0,1537.58935546875,1895.4371337890625,0.0,3573.509521484375,0.9062163829803468,1.0,0.0,3.0,1.0,0.0
12227460,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.939185619354248,0.51332688331604,0.4638656377792358,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,0.7690187096595764,0.5963058471679688,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.8243077993392944,0.3494353592395782,0.2464999556541443,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7919154167175293,0.3088521957397461,0.2955984771251678,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.6595579981803894,0.177177682518959,0.8129322528839111,284.7954406738281,284.95001220703125,300.4307861328125,288.594970703125,298.2640075683594,297.1537780761719,284.7928771972656,1.0,0.5550493597984314,0.4573806822299957,0.4573806822299957,1.0,1.0,-2.899810075759888,0.9837401509284972,1.9160698652267456,0.3256846964359283,0.8981480598449707,0.8981480598449707,0.0,149.75625610351562,148.0,40413.171875,0.0,2128.189697265625,1.0,280.66473388671875,283.3155822753906,291.6589660644531,294.2976989746094,293.1499938964844,293.1499938964844,280.6499938964844,36115.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317606091499328,1.0,0.0,0.0,3.651197671890259,3.651221752166748,8.895369205674797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.55029296875,0.0,1535.366943359375,1895.4371337890625,0.0,3697.2685546875,0.9056007266044616,1.0,0.0,3.0,1.0,0.0
12227520,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9387487769126892,0.5128117799758911,0.4633825421333313,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9990000128746032,0.769904375076294,0.5964076519012451,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8242589831352234,0.3494319915771484,0.2464950829744339,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7918334007263184,0.3088069558143616,0.2955597043037414,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.6595265865325928,0.177166074514389,0.8129578232765198,284.7879943847656,284.95001220703125,300.4366760253906,288.5982360839844,298.2656555175781,297.153564453125,284.78662109375,1.0,0.55500727891922,0.4573172330856323,0.4573172330856323,1.0,1.0,-2.899329423904419,0.983416736125946,1.9159127473831177,0.3254359066486358,0.8977101445198059,0.8977101445198059,0.0,149.76882934570312,151.0,40423.5703125,0.0,2127.438720703125,1.0,280.658203125,283.3080139160156,291.6511535644531,294.27996826171875,293.1499938964844,293.1499938964844,280.95001220703125,36136.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932528555393219,1.0,0.0,0.0,3.6500866413116455,3.650110483169556,8.889956006896682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.3857421875,0.0,1534.2857666015625,1895.4371337890625,0.0,3704.29638671875,0.9053741693496704,1.0,0.0,3.0,1.0,0.0
12227580,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9368188381195068,0.5115949511528015,0.4616816341876983,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.776419997215271,0.5974054336547852,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8243418335914612,0.3505311906337738,0.2469872683286667,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7915995121002197,0.3093430995941162,0.2957994639873504,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.659400999546051,0.1774993240833282,0.8138648271560669,284.97235107421875,284.95001220703125,300.47332763671875,288.61895751953125,298.279052734375,297.15631103515625,284.9740600585937,1.0,0.5554431080818176,0.4569206535816192,0.4569206535816192,1.0,1.0,-2.9004456996917725,0.9830151200294496,1.9174305200576784,0.3245105743408203,0.8994829058647156,0.8994829058647156,0.0,150.1160430908203,154.0,39602.35546875,0.0,2131.05859375,1.0,280.94219970703125,283.53277587890625,291.5761413574219,294.0848693847656,293.1499938964844,293.1499938964844,281.25,36004.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91951721906662,1.0,0.0,0.0,3.6490225791931152,3.6490464210510254,8.884773592399142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.03662109375,0.0,1532.114990234375,1895.4371337890625,0.0,3584.702392578125,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12227640,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9368188381195068,0.5115949511528015,0.4616816341876983,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.776419997215271,0.5974054336547852,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8243418335914612,0.3505311906337738,0.2469872683286667,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7915995121002197,0.3093430995941162,0.2957994639873504,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.659400999546051,0.1774993240833282,0.8138648271560669,284.97235107421875,284.95001220703125,300.47332763671875,288.61895751953125,298.279052734375,297.15631103515625,284.9740600585937,1.0,0.5554431080818176,0.4569206535816192,0.4569206535816192,1.0,1.0,-2.9004456996917725,0.9830151200294496,1.9174305200576784,0.3245105743408203,0.8994829058647156,0.8994829058647156,0.0,150.1160430908203,154.0,39602.35546875,0.0,2131.05859375,1.0,280.94219970703125,283.53277587890625,291.5761413574219,294.0848693847656,293.1499938964844,293.1499938964844,281.25,36004.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91951721906662,1.0,0.0,0.0,3.6490225791931152,3.6490464210510254,8.884773592399142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.03662109375,0.0,1532.114990234375,1895.4371337890625,0.0,3584.702392578125,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12227700,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.9363837838172911,0.5116702914237976,0.46153724193573,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9990000128746032,0.7801471948623657,0.597938060760498,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8247314095497131,0.3515505492687225,0.2475832849740982,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7917962670326233,0.3099770545959472,0.296277642250061,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.6595911383628845,0.1778940260410308,0.8152773380279541,285.12286376953125,284.95001220703125,300.4916687011719,288.62957763671875,298.28765869140625,297.16033935546875,285.1323547363281,1.0,0.5561010837554932,0.4567223489284515,0.4567223489284515,1.0,1.0,-2.903897523880005,0.9839456677436828,1.9199517965316768,0.3245445787906647,0.9020891189575196,0.9020891189575196,0.0,150.4111328125,154.0,38856.90625,0.0,2138.38525390625,1.0,281.19879150390625,283.7225646972656,291.5473022460937,293.9458312988281,293.1499938964844,293.1499938964844,281.25,35884.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091998934745787,1.0,0.0,0.0,3.6514463424682617,3.651470184326172,8.896580538930721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.158203125,0.0,1533.910400390625,1895.4371337890625,0.0,3489.177001953125,0.905574381351471,1.0,0.0,3.0,1.0,0.0
12227760,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.9363201260566713,0.5120320320129395,0.4618069529533386,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.9990000128746032,0.7841593027114868,0.598392903804779,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.8253880739212036,0.3528061211109161,0.2484067678451538,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.792253851890564,0.3108085095882416,0.2970025539398193,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.6600321531295776,0.1784405261278152,0.817491888999939,285.1792907714844,284.95001220703125,300.510009765625,288.640380859375,298.2971496582031,297.1659851074219,285.1812438964844,1.0,0.5570356249809265,0.456390768289566,0.456390768289566,1.0,1.0,-2.909287929534912,0.9853603839874268,1.923927545547485,0.3246368169784546,0.9042304158210754,0.9042304158210754,0.0,150.7556915283203,157.0,38852.48828125,0.0,2149.279541015625,1.0,281.24188232421875,283.7780456542969,291.58172607421875,294.0224609375,293.1499938964844,293.1499938964844,280.95001220703125,35779.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041831493377686,1.0,0.0,0.0,3.6565001010894775,3.656523942947388,8.921223866309447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.935546875,0.0,1538.760986328125,1895.4371337890625,0.0,3442.54541015625,0.9066001772880554,1.0,0.0,3.0,1.0,0.0
12227820,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9336955547332764,0.5106103420257568,0.4612014293670654,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.7903114557266235,0.6019589900970459,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8251659274101257,0.3541936874389648,0.2496708184480667,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7916306853294373,0.3116122484207153,0.2980883121490478,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6596960425376892,0.1790065318346023,0.821141242980957,285.0101318359375,284.95001220703125,300.5466613769531,288.6624450683594,298.31103515625,297.1697998046875,285.0091552734375,1.0,0.5593885779380798,0.4557275772094726,0.4557275772094726,1.0,1.0,-2.920060396194458,0.9881283044815063,1.931931972503662,0.3248877227306366,0.9036526083946228,0.9036526083946228,0.0,152.3052978515625,160.0,39878.90234375,0.0,2175.43798828125,1.0,280.957763671875,283.5634155273437,291.7054443359375,294.2767944335937,293.1499938964844,293.1499938964844,280.6499938964844,35887.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173704385757446,1.0,0.0,0.0,3.661476135253906,3.661500215530396,8.945522722569876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.59423828125,0.0,1545.12939453125,1895.4371337890625,0.0,3564.871337890625,0.9077595472335817,1.0,0.0,3.0,1.0,0.0
12227880,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9336955547332764,0.5106103420257568,0.4612014293670654,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.7903114557266235,0.6019589900970459,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8251659274101257,0.3541936874389648,0.2496708184480667,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7916306853294373,0.3116122484207153,0.2980883121490478,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6596960425376892,0.1790065318346023,0.821141242980957,285.0101318359375,284.95001220703125,300.5466613769531,288.6624450683594,298.31103515625,297.1697998046875,285.0091552734375,1.0,0.5593885779380798,0.4557275772094726,0.4557275772094726,1.0,1.0,-2.920060396194458,0.9881283044815063,1.931931972503662,0.3248877227306366,0.9036526083946228,0.9036526083946228,0.0,152.3052978515625,160.0,39878.90234375,0.0,2175.43798828125,1.0,280.957763671875,283.5634155273437,291.7054443359375,294.2767944335937,293.1499938964844,293.1499938964844,280.6499938964844,35887.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173704385757446,1.0,0.0,0.0,3.661476135253906,3.661500215530396,8.945522722569876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.59423828125,0.0,1545.12939453125,1895.4371337890625,0.0,3564.871337890625,0.9077595472335817,1.0,0.0,3.0,1.0,0.0
